,timestamp,T1,Toutdoor,CoolingPower,HeatingPower,FanPower,PumpPower,TotalHVACEnergy,HeatingSetpoint,CoolingSetpoint,FanControlInput,u_CoolingSetpoint,u_HeatingSetpoint,u_FanOverride,PMV,PPD
2019-01-01 00:00:00,2019-01-01 00:00:00,22.90412061533982,9.480000000000018,0.0,0.0,33.57213895469251,0.0,1326841.6063111636,22.0,23.0,0.37477880616112946,25.0,21.0,0.37477880616112946,0.0,0.0
2019-01-01 00:05:00,2019-01-01 00:05:00,21.92051578473115,9.430000000000007,0.0,2248.03841164421,62.668222264972485,0.0,1432510.235704071,22.0,23.0,0.46145690026551905,25.0,21.0,0.46145690026551905,0.0,0.0
2019-01-01 00:10:00,2019-01-01 00:10:00,21.95316490198286,9.374461403508747,0.0,1324.629034828225,51.5611953227567,0.0,1870365.702649311,22.0,23.0,0.43240397572594685,25.0,21.0,0.43240397572594685,0.0,0.0
2019-01-01 00:15:00,2019-01-01 00:15:00,21.82698870362117,9.265537061403506,0.0,4893.248786472002,137.29066802240055,0.0,2988395.4272123333,22.0,23.0,0.5993249514107974,25.0,21.0,0.5993249514107974,0.0,0.0
2019-01-01 00:20:00,2019-01-01 00:20:00,21.893990137837307,9.100505263157913,0.0,2998.258727833755,24.25567132342205,0.0,3826467.082308034,22.0,23.0,0.3362945164155242,25.0,21.0,0.3362945164155242,0.0,0.0
2019-01-01 00:25:00,2019-01-01 00:25:00,21.866278544386944,8.889727850877193,0.0,3782.0209668339116,85.4811472727443,0.0,4852611.671515206,22.0,23.0,0.5117668297151002,25.0,21.0,0.5117668297151002,0.0,0.0
2019-01-01 00:30:00,2019-01-01 00:30:00,21.932964905291215,8.643566666666686,0.0,1895.9420725717093,22.486735176298385,0.0,5213080.0413966365,22.0,23.0,0.32791213427106286,25.0,21.0,0.32791213427106286,0.0,0.0
2019-01-01 00:35:00,2019-01-01 00:35:00,21.95075696545166,8.372383552631561,0.0,1392.732290256078,9.450586184284038,0.0,5517121.038105135,22.0,23.0,0.24533416886628592,25.0,21.0,0.24533416886628592,0.0,0.0
2019-01-01 00:40:00,2019-01-01 00:40:00,21.930462050487677,8.086540350877215,0.0,1966.7298851970254,263.8854686817164,0.0,6037475.896102278,22.0,23.0,0.74516739621951,25.0,21.0,0.74516739621951,0.0,0.0
2019-01-01 00:45:00,2019-01-01 00:45:00,21.95038074229683,7.796398903508759,0.0,1403.3729451401805,116.19399356873826,0.0,6537047.915414653,22.0,23.0,0.5669045103735816,25.0,21.0,0.5669045103735816,0.0,0.0
2019-01-01 00:50:00,2019-01-01 00:50:00,21.932823010344293,7.5123210526315916,0.0,1899.9552629896823,303.6194585593843,0.0,7157902.287871766,22.0,23.0,0.7808337080757207,25.0,21.0,0.7808337080757207,0.0,0.0
2019-01-01 00:55:00,2019-01-01 00:55:00,21.941230825266473,7.244668640350881,0.0,1662.1584773118764,37.43255328321029,0.0,7628736.949085642,22.0,23.0,0.3886259857138809,25.0,21.0,0.3886259857138809,0.0,0.0
2019-01-01 01:00:00,2019-01-01 01:00:00,21.951348644951224,7.0038035087719095,0.0,1375.9979205714344,22.492240262625035,0.0,8025648.726371376,22.0,23.0,0.32793889133918336,25.0,21.0,0.32793889133918336,0.0,0.0
2019-01-01 01:05:00,2019-01-01 01:05:00,21.82127079823931,6.800087500000018,0.0,5054.967322524531,117.80961314154646,0.0,9172792.33514901,22.0,23.0,0.5695199337476302,25.0,21.0,0.5695199337476302,0.0,0.0
2019-01-01 01:10:00,2019-01-01 01:10:00,21.835726920315437,6.641806627680296,0.0,4646.107304209852,167.63941847829298,0.0,10613399.0309759,22.0,23.0,0.6405810219821404,25.0,21.0,0.6405810219821404,0.0,0.0
2019-01-01 01:15:00,2019-01-01 01:15:00,21.870226959052218,6.5151126705653155,0.0,3670.348632866567,78.5990428690465,0.0,11828606.558946176,22.0,23.0,0.49764667337658264,25.0,21.0,0.49764667337658264,0.0,0.0
2019-01-01 01:20:00,2019-01-01 01:20:00,21.928020984404213,6.411284210526333,0.0,2035.7701380626536,222.1436477126505,0.0,12547900.061940273,22.0,23.0,0.7036013311395314,25.0,21.0,0.7036013311395314,0.0,0.0
2019-01-01 01:25:00,2019-01-01 01:25:00,21.97984981031277,6.325350487329445,0.0,569.9043547903068,8.172234540145288,0.0,13047524.100237083,22.0,23.0,0.2334936324266838,25.0,21.0,0.2334936324266838,0.0,0.0
2019-01-01 01:30:00,2019-01-01 01:30:00,21.955943979993947,6.252340740740749,0.0,1246.0288486560482,9.57831860010908,0.0,13481199.251123639,22.0,23.0,0.246452878225093,25.0,21.0,0.246452878225093,0.0,0.0
2019-01-01 01:35:00,2019-01-01 01:35:00,22.039812850250144,6.187284210526343,0.0,0.0,1.6464401179997186,0.0,14163978.987822663,22.0,23.0,0.1297742879207164,25.0,21.0,0.1297742879207164,0.0,0.0
2019-01-01 01:40:00,2019-01-01 01:40:00,21.805590180870297,6.125210136452267,0.0,5498.459530941095,156.20648133872325,0.0,15300814.748546183,22.0,23.0,0.6256743762889276,25.0,21.0,0.6256743762889276,0.0,0.0
2019-01-01 01:45:00,2019-01-01 01:45:00,21.855011230743173,6.061147758284619,0.0,4100.692463829445,91.93671408878895,0.0,16479403.251917386,22.0,23.0,0.5243384170714263,25.0,21.0,0.5243384170714263,0.0,0.0
2019-01-01 01:50:00,2019-01-01 01:50:00,21.94739455459768,5.990126315789496,0.0,1487.8307790555446,37.20580471015374,0.0,17508429.65027799,22.0,23.0,0.38783969221952475,25.0,21.0,0.38783969221952475,0.0,0.0
2019-01-01 01:55:00,2019-01-01 01:55:00,21.89389961350696,5.907175048732938,0.0,3000.8190119243604,214.4365619776044,0.0,18124507.090221003,22.0,23.0,0.6953684220098098,25.0,21.0,0.6953684220098098,0.0,0.0
2019-01-01 02:00:00,2019-01-01 02:00:00,21.933049713050707,5.8073231968811,0.0,1893.543469272935,71.85127491482842,0.0,18836201.58802672,22.0,23.0,0.4829774404694311,25.0,21.0,0.4829774404694311,0.0,0.0
2019-01-01 02:05:00,2019-01-01 02:05:00,21.934432790655592,5.685600000000022,0.0,1854.4261228721507,6.5300599174154685,0.0,19438218.62579272,22.0,23.0,0.2161360868209984,25.0,21.0,0.2161360868209984,0.0,0.0
2019-01-01 02:10:00,2019-01-01 02:10:00,21.776287454244937,5.535091314706506,0.0,6327.22351630482,196.9877311612223,0.0,20950528.780130588,22.0,23.0,0.6759715410425037,25.0,21.0,0.6759715410425037,0.0,0.0
2019-01-01 02:15:00,2019-01-01 02:15:00,22.130600126557113,5.337946956898406,0.0,0.0,3.3225987865271662,0.0,22259685.053269576,22.0,23.0,0.1697876924525454,25.0,21.0,0.1697876924525454,0.0,0.0
2019-01-01 02:20:00,2019-01-01 02:20:00,21.959579081884783,5.099490058479546,0.0,1143.2178860869417,0.8107369638483737,0.0,23523354.48204759,22.0,23.0,0.09684535287787704,25.0,21.0,0.09684535287787704,0.0,0.0
2019-01-01 02:25:00,2019-01-01 02:25:00,21.799129264294947,4.830352523283523,0.0,5681.192524991386,226.7849664125213,0.0,23902398.969646107,22.0,23.0,0.708467784410346,25.0,21.0,0.708467784410346,0.0,0.0
2019-01-01 02:30:00,2019-01-01 02:30:00,21.885327617103826,4.541166255144049,0.0,3243.259314235224,280.77040293385085,0.0,24885905.91686243,22.0,23.0,0.760733359409817,25.0,21.0,0.760733359409817,0.0,0.0
2019-01-01 02:35:00,2019-01-01 02:35:00,21.90726722658752,4.242563157894722,0.0,2622.7451066155613,146.4240560360316,0.0,25828716.55505759,22.0,23.0,0.6123308830794771,25.0,21.0,0.6123308830794771,0.0,0.0
2019-01-01 02:40:00,2019-01-01 02:40:00,22.133741429744987,3.945175135369311,0.0,0.0,2.2673728388302155,0.0,27279825.969293367,22.0,23.0,0.147056709887193,25.0,21.0,0.147056709887193,0.0,0.0
2019-01-01 02:45:00,2019-01-01 02:45:00,21.82754294878714,3.659634091401358,0.0,4877.573165616225,82.90312278116215,0.0,28220143.98542531,22.0,23.0,0.5065694356966384,25.0,21.0,0.5065694356966384,0.0,0.0
2019-01-01 02:50:00,2019-01-01 02:50:00,22.09505091559771,3.3965719298245745,0.0,0.0,2.3662641255513432,0.0,29647332.72061535,22.0,23.0,0.14948081036984007,25.0,21.0,0.14948081036984007,0.0,0.0
2019-01-01 02:55:00,2019-01-01 02:55:00,21.68312919377422,3.1666205544726154,0.0,7070.707070707072,19.58785803781241,0.0,30000142.88059479,22.0,23.0,0.31316820909397686,25.0,21.0,0.31316820909397686,0.0,0.0
2019-01-01 03:00:00,2019-01-01 03:00:00,21.877303575861163,2.980411869179136,0.0,3470.2018948358027,208.108132841152,0.0,30895168.522918053,22.0,23.0,0.6884594575931334,25.0,21.0,0.6884594575931334,0.0,0.0
2019-01-01 03:05:00,2019-01-01 03:05:00,21.83766610407457,2.848577777777791,0.0,4591.261702941408,1.352184068013571,0.0,32964279.209841505,22.0,23.0,0.11990010013970641,25.0,21.0,0.11990010013970641,0.0,0.0
2019-01-01 03:10:00,2019-01-01 03:10:00,21.802587411165064,2.776108612580856,0.0,5583.386350887087,262.99344365267643,0.0,33492700.344705943,22.0,23.0,0.7443268063441618,25.0,21.0,0.7443268063441618,0.0,0.0
2019-01-01 03:15:00,2019-01-01 03:15:00,21.77980391447153,2.7179291409465236,0.0,6227.768075552716,16.976036512527234,0.0,34615589.32324992,22.0,23.0,0.29858004463867915,25.0,21.0,0.29858004463867915,0.0,0.0
2019-01-01 03:20:00,2019-01-01 03:20:00,21.827713996437637,2.6618412698412612,0.0,4872.7354542890425,159.62151389388538,0.0,36092556.07045024,22.0,23.0,0.6302011063565631,25.0,21.0,0.6302011063565631,0.0,0.0
2019-01-01 03:25:00,2019-01-01 03:25:00,21.76074635104783,2.607693434009434,0.0,6766.769869354352,343.55936713528126,0.0,38153058.69676366,22.0,23.0,0.8136718365949995,25.0,21.0,0.8136718365949995,0.0,0.0
2019-01-01 03:30:00,2019-01-01 03:30:00,21.992379772186382,2.5553340681951795,0.0,215.52159472858793,17.832175972854486,0.0,39323941.950183734,22.0,23.0,0.3035173114056225,25.0,21.0,0.3035173114056225,0.0,0.0
2019-01-01 03:35:00,2019-01-01 03:35:00,21.829671468841127,2.504611607142863,0.0,4817.372598432769,388.89307529138057,0.0,40346692.541222125,22.0,23.0,0.8479926528566839,25.0,21.0,0.8479926528566839,0.0,0.0
2019-01-01 03:40:00,2019-01-01 03:40:00,21.900922024526892,2.455374485596735,0.0,2802.205366916184,81.40970861439791,0.0,41463442.532338664,22.0,23.0,0.5035092107373217,25.0,21.0,0.5035092107373217,0.0,0.0
2019-01-01 03:45:00,2019-01-01 03:45:00,21.809020717070666,2.4074711383009912,0.0,5401.434264668025,12.70956368689714,0.0,42510978.48370973,22.0,23.0,0.271074612283388,25.0,21.0,0.271074612283388,0.0,0.0
2019-01-01 03:50:00,2019-01-01 03:50:00,21.850246007612668,2.360749999999996,0.0,4235.466451358882,124.91133469718534,0.0,43918661.827985056,22.0,23.0,0.5807411974710361,25.0,21.0,0.5807411974710361,0.0,0.0
2019-01-01 03:55:00,2019-01-01 03:55:00,21.832830640451505,2.3150595054380005,0.0,4728.022290260474,18.55455455630981,0.0,45247967.17127069,22.0,23.0,0.30756166051669953,25.0,21.0,0.30756166051669953,0.0,0.0
2019-01-01 04:00:00,2019-01-01 04:00:00,21.89592154352954,2.2702480893591996,0.0,2943.6331122958636,9.819400432226983,0.0,46337136.76295717,22.0,23.0,0.24853570653181162,25.0,21.0,0.24853570653181162,0.0,0.0
2019-01-01 04:05:00,2019-01-01 04:05:00,21.951666369914392,2.226164186507958,0.0,1367.0117599969967,122.37453158629633,0.0,47083778.85608184,22.0,23.0,0.5767828875846536,25.0,21.0,0.5767828875846536,0.0,0.0
2019-01-01 04:10:00,2019-01-01 04:10:00,21.865842001769238,2.182773280423305,0.0,3794.3676267286264,58.230615676433935,0.0,48138439.27134298,22.0,23.0,0.45029709661693,25.0,21.0,0.45029709661693,0.0,0.0
2019-01-01 04:15:00,2019-01-01 04:15:00,21.826134900547117,2.1409182870370387,0.0,4917.396752202739,10.01296292382591,0.0,49198256.304756165,22.0,23.0,0.2501818265655843,25.0,21.0,0.2501818265655843,0.0,0.0
2019-01-01 04:20:00,2019-01-01 04:20:00,21.855192929536372,2.100457142857124,0.0,4095.553508062205,78.99548995634922,0.0,50484662.63516561,22.0,23.0,0.49848196681684137,25.0,21.0,0.49848196681684137,0.0,0.0
2019-01-01 04:25:00,2019-01-01 04:25:00,21.797508289887446,2.060968220899497,0.0,5727.038265809604,120.75193488901756,0.0,52164104.56093837,22.0,23.0,0.5742222972240226,25.0,21.0,0.5742222972240226,0.0,0.0
2019-01-01 04:30:00,2019-01-01 04:30:00,21.88157054313575,2.022029894179923,0.0,3349.519992120161,143.79394697791372,0.0,53618253.59019342,22.0,23.0,0.6086424246650981,25.0,21.0,0.6086424246650981,0.0,0.0
2019-01-01 04:35:00,2019-01-01 04:35:00,21.88175627159535,1.9832205357142811,0.0,3344.267065990102,112.81170318588349,0.0,54753030.741776586,22.0,23.0,0.5613495835735389,25.0,21.0,0.5613495835735389,0.0,0.0
2019-01-01 04:40:00,2019-01-01 04:40:00,21.85660704696545,1.9441185185185077,0.0,4055.5582676438235,31.972149911283932,0.0,55819766.807200596,22.0,23.0,0.3687278714250292,25.0,21.0,0.3687278714250292,0.0,0.0
2019-01-01 04:45:00,2019-01-01 04:45:00,21.882803539675876,1.9043022156084817,0.0,3314.6473627024848,85.69169290230609,0.0,56694922.95392959,22.0,23.0,0.5121866568868687,25.0,21.0,0.5121866568868687,0.0,0.0
2019-01-01 04:50:00,2019-01-01 04:50:00,21.869520009316318,1.8633500000000254,0.0,3690.3431708516123,45.420756741446446,0.0,57772648.14266149,22.0,23.0,0.41450853238783003,25.0,21.0,0.41450853238783003,0.0,0.0
2019-01-01 04:55:00,2019-01-01 04:55:00,21.877377818717946,1.820840244709018,0.0,3468.102096866175,88.7718903627836,0.0,58705723.73769854,22.0,23.0,0.5182514296570939,25.0,21.0,0.5182514296570939,0.0,0.0
2019-01-01 05:00:00,2019-01-01 05:00:00,21.851687884975433,1.7763513227513386,0.0,4194.686081502892,237.4861770380112,0.0,59867532.05998019,22.0,23.0,0.7194403608974279,25.0,21.0,0.7194403608974279,0.0,0.0
2019-01-01 05:05:00,2019-01-01 05:05:00,21.85947806341369,1.7294616071428663,0.0,3974.3578024411026,249.59213018286204,0.0,61112989.37763184,22.0,23.0,0.7314629199354516,25.0,21.0,0.7314629199354516,0.0,0.0
2019-01-01 05:10:00,2019-01-01 05:10:00,21.85439180154799,1.6788341750841482,0.0,4118.211673390173,326.625533675365,0.0,62412287.4160728,22.0,23.0,0.8000775116579008,25.0,21.0,0.8000775116579008,0.0,0.0
2019-01-01 05:15:00,2019-01-01 05:15:00,21.856871311405484,1.616363110269333,0.0,4048.0841218650867,303.93648305532537,0.0,63722109.00265334,22.0,23.0,0.7811053829175166,25.0,21.0,0.7811053829175166,0.0,0.0
2019-01-01 05:20:00,2019-01-01 05:20:00,21.870079475770808,1.5418181818182006,0.0,3674.519877189265,193.65538619096966,0.0,64973461.35412304,22.0,23.0,0.6721381500588735,25.0,21.0,0.6721381500588735,0.0,0.0
2019-01-01 05:25:00,2019-01-01 05:25:00,21.871765867623026,1.4571722432659726,0.0,3626.823946015433,146.93306633642646,0.0,66165480.4037635,22.0,23.0,0.6130396060085966,25.0,21.0,0.6130396060085966,0.0,0.0
2019-01-01 05:30:00,2019-01-01 05:30:00,21.854306934538954,1.3643981481481546,0.0,4120.6119524336245,217.38541862694967,0.0,67374241.06041661,22.0,23.0,0.6985414093798195,25.0,21.0,0.6985414093798195,0.0,0.0
2019-01-01 05:35:00,2019-01-01 05:35:00,21.881087917950538,1.265468750000025,0.0,3363.1699973585282,97.71958542558416,0.0,68570945.93493912,22.0,23.0,0.535109372866704,25.0,21.0,0.535109372866704,0.0,0.0
2019-01-01 05:40:00,2019-01-01 05:40:00,21.786074677601334,1.162356902356919,0.0,6050.413158750141,15.942511015786375,0.0,69759641.5130994,22.0,23.0,0.2923926096311088,25.0,21.0,0.2923926096311088,0.0,0.0
2019-01-01 05:45:00,2019-01-01 05:45:00,21.84358551665389,1.0570354587542283,0.0,4423.843973425373,101.2819649179834,0.0,71199152.25215185,22.0,23.0,0.5415344115458476,25.0,21.0,0.5415344115458476,0.0,0.0
2019-01-01 05:50:00,2019-01-01 05:50:00,21.802974901071252,0.9514772727272884,0.0,5572.427040409031,47.03038509348763,0.0,72777595.67300734,22.0,23.0,0.4193482784007699,25.0,21.0,0.4193482784007699,0.0,0.0
2019-01-01 05:55:00,2019-01-01 05:55:00,21.891077493921614,0.8476551978114344,0.0,3080.6365355503126,88.94042323165125,0.0,74079131.08091849,22.0,23.0,0.5185791880090713,25.0,21.0,0.5185791880090713,0.0,0.0
2019-01-01 06:00:00,2019-01-01 06:00:00,21.846925285368513,0.747542087542115,0.0,4329.385868365277,218.85246723083011,0.0,75309481.33725035,22.0,23.0,0.7001092813180835,25.0,21.0,0.7001092813180835,0.0,0.0
2019-01-01 06:05:00,2019-01-01 06:05:00,21.848079059432962,0.6531107954545519,0.0,4296.753874623299,267.5280308818254,0.0,76630364.28863266,22.0,23.0,0.748580397584471,25.0,21.0,0.748580397584471,0.0,0.0
2019-01-01 06:10:00,2019-01-01 06:10:00,21.874810217915638,0.5671012148512204,0.0,3540.7211094567137,77.388032562236,0.0,77891836.70841159,22.0,23.0,0.49507761264073913,25.0,21.0,0.49507761264073913,0.0,0.0
2019-01-01 06:15:00,2019-01-01 06:15:00,21.80090199211304,0.49686460039583835,0.0,5631.0547685200745,204.07679370610543,0.0,79658149.74580932,22.0,23.0,0.6839849726324555,25.0,21.0,0.6839849726324555,0.0,0.0
2019-01-01 06:20:00,2019-01-01 06:20:00,21.3954600218741,0.4411597051596914,0.0,7070.707070707072,458.0425186914234,0.0,81774030.51697944,22.0,23.0,0.8955378597840068,25.0,21.0,0.8955378597840068,0.0,0.0
2019-01-01 06:25:00,2019-01-01 06:25:00,22.028674157559692,0.3967041274228791,0.0,0.0,23.852272251974817,0.0,83563881.33776152,22.0,23.0,0.334419766040364,25.0,21.0,0.334419766040364,0.0,0.0
2019-01-01 06:30:00,2019-01-01 06:30:00,21.87302930058769,0.36021546546544414,0.0,3591.090488429004,133.80028081731646,0.0,84586146.64807686,22.0,23.0,0.5942023445758162,25.0,21.0,0.5942023445758162,0.0,0.0
2019-01-01 06:35:00,2019-01-01 06:35:00,21.870234898232752,0.32841131756754294,0.0,3670.124090386809,108.95112995955637,0.0,85874231.17633063,22.0,23.0,0.5548717305244191,25.0,21.0,0.5548717305244191,0.0,0.0
2019-01-01 06:40:00,2019-01-01 06:40:00,22.044202191828617,0.298009282009275,0.0,0.0,8.878783431817109,0.0,87178396.25964564,22.0,23.0,0.24018952099493773,25.0,21.0,0.24018952099493773,0.0,0.0
2019-01-01 06:45:00,2019-01-01 06:45:00,21.605703665713406,0.26572695707068306,0.0,7070.707070707072,68.66501032971742,0.0,88267141.74520877,22.0,23.0,0.47572997448362925,25.0,21.0,0.47572997448362925,0.0,0.0
2019-01-01 06:50:00,2019-01-01 06:50:00,21.68250981797968,0.22828194103192345,0.0,7070.707070707072,244.0492247463381,0.0,90146462.0832029,22.0,23.0,0.7260075942727082,25.0,21.0,0.7260075942727082,0.0,0.0
2019-01-01 06:55:00,2019-01-01 06:55:00,21.76831516058678,0.18239183217309574,0.0,6552.70252885873,60.42186229999948,0.0,91850817.82707085,22.0,23.0,0.455875992374819,25.0,21.0,0.455875992374819,0.0,0.0
2019-01-01 07:00:00,2019-01-01 07:00:00,21.826195634149713,0.1247742287742426,0.0,4915.679034149545,170.6827185398334,0.0,93218095.65545264,22.0,23.0,0.6444341351752462,25.0,21.0,0.6444341351752462,0.0,0.0
2019-01-01 07:05:00,2019-01-01 07:05:00,21.874120427227126,0.052146729115463586,0.0,3560.2303410509785,82.97704093588925,0.0,94478494.86496133,22.0,23.0,0.5067199469333791,25.0,21.0,0.5067199469333791,0.0,0.0
2019-01-01 07:10:00,2019-01-01 07:10:00,21.861820581472102,-0.04740839887506354,0.0,3908.1047664455923,88.26548926996378,0.0,95626463.21183617,22.0,23.0,0.5172640911569182,25.0,21.0,0.5172640911569182,0.0,0.0
2019-01-01 07:15:00,2019-01-01 07:15:00,21.86675436137193,-0.24896643309978117,0.0,3768.563516753446,69.59556272540985,0.0,96812678.14358893,22.0,23.0,0.47786937945932995,25.0,21.0,0.47786937945932995,0.0,0.0
2019-01-01 07:20:00,2019-01-01 07:20:00,21.84109271354089,-0.5519773487773705,0.0,4494.34749581326,134.95197696600533,0.0,97980745.45676187,22.0,23.0,0.5959023569100922,25.0,21.0,0.5959023569100922,0.0,0.0
2019-01-01 07:25:00,2019-01-01 07:25:00,21.86615687100624,-0.9349768244434813,0.0,3785.4622341669574,85.5521399455539,0.0,99257784.63521768,22.0,23.0,0.5119084657872528,25.0,21.0,0.5119084657872528,0.0,0.0
2019-01-01 07:30:00,2019-01-01 07:30:00,21.861795122703597,-1.3765005386338771,0.0,3908.824812423509,64.87186433159276,0.0,100456419.36913888,22.0,23.0,0.4668035453549184,25.0,21.0,0.4668035453549184,0.0,0.0
2019-01-01 07:35:00,2019-01-01 07:35:00,22.070571395550076,-1.855084169884151,0.0,0.0,5.242479954020106,0.0,102098149.88997477,22.0,23.0,0.20014204262405755,25.0,21.0,0.20014204262405755,0.0,0.0
2019-01-01 07:40:00,2019-01-01 07:40:00,21.314941412677626,-2.3492633967300662,0.0,7070.707070707072,65.21596509112345,0.0,102877286.96045242,22.0,23.0,0.4676274478996444,25.0,21.0,0.4676274478996444,0.0,0.0
2019-01-01 07:45:00,2019-01-01 07:45:00,21.87035914211168,-2.837573897707216,0.0,3666.6101220938654,29.496198246721196,0.0,104424555.1518928,22.0,23.0,0.35895281811237056,25.0,21.0,0.35895281811237056,0.0,0.0
2019-01-01 07:50:00,2019-01-01 07:50:00,21.81521752158119,-3.298551351351364,0.0,5226.171106794643,28.432212800393735,0.0,105938532.98983032,22.0,23.0,0.3545838134580106,25.0,21.0,0.3545838134580106,0.0,0.0
2019-01-01 07:55:00,2019-01-01 07:55:00,21.874913347623135,-3.7107314361981025,0.0,3537.804309648707,322.2268220926203,0.0,107206174.94699816,22.0,23.0,0.796469682027145,25.0,21.0,0.796469682027145,0.0,0.0
2019-01-01 08:00:00,2019-01-01 08:00:00,21.792179325850952,-4.052649830783139,0.0,5877.7564405791245,59.54099305273168,0.0,108678801.3057963,22.0,23.0,0.4536497863677049,25.0,21.0,0.4536497863677049,0.0,0.0
2019-01-01 08:05:00,2019-01-01 08:05:00,21.845343788495484,-4.302842213642236,0.0,4374.115072855006,99.34233455192873,0.0,109964701.42064086,22.0,23.0,0.5380551674533834,25.0,21.0,0.5380551674533834,-0.546941922399193,11.261613675625966
2019-01-01 08:10:00,2019-01-01 08:10:00,21.80481113587348,-4.4490761584094685,0.0,5520.493126810706,280.59757842573885,0.0,111501170.23765315,22.0,23.0,0.7605772409205184,25.0,21.0,0.7605772409205184,-0.5555699827843809,11.462524271780651
2019-01-01 08:15:00,2019-01-01 08:15:00,21.80883039281099,-4.563079685746345,0.0,5406.817173022521,324.5920730501394,0.0,113175044.54621415,22.0,23.0,0.7984137163668446,25.0,21.0,0.7984137163668446,-0.5576874989194756,11.512325386533874
2019-01-01 08:20:00,2019-01-01 08:20:00,21.790754054610204,-4.666597402597404,0.0,5918.0671423376625,42.92238108628987,0.0,114630187.86613517,22.0,23.0,0.4067647293800147,25.0,21.0,0.4067647293800147,-0.5629046984395347,11.635856534128436
2019-01-01 08:25:00,2019-01-01 08:25:00,21.823812111292682,-4.762034311367643,0.0,4983.091801823137,26.028213960391113,0.0,115961826.77358328,22.0,23.0,0.3442945452812195,25.0,21.0,0.3442945452812195,-0.5603277208994387,11.574692176473945
2019-01-01 08:30:00,2019-01-01 08:30:00,21.253374130540408,-4.85179541446206,0.0,7070.707070707072,248.05899991584099,0.0,117565008.12645352,22.0,23.0,0.7299621622147208,25.0,21.0,0.7299621622147208,-0.6472208468931894,13.79604107326412
2019-01-01 08:35:00,2019-01-01 08:35:00,21.849134320412475,-4.938285714285712,0.0,4266.908109546173,111.06927997631475,0.0,119569420.58095525,22.0,23.0,0.5584444831887291,25.0,21.0,0.5584444831887291,-0.5651461588810215,11.689291621750613
2019-01-01 08:40:00,2019-01-01 08:40:00,21.759016288146142,-5.023910213243539,0.0,6815.700941321225,151.46873507313438,0.0,121515563.03872721,22.0,23.0,0.6192837519607927,25.0,21.0,0.6192837519607927,-0.5797671542579592,12.043194864710102
2019-01-01 08:45:00,2019-01-01 08:45:00,21.831437388371,-5.111073913740597,0.0,4767.427399608068,70.65631704252938,0.0,123049852.58088976,22.0,23.0,0.4802849944156855,25.0,21.0,0.4802849944156855,-0.5707713683735924,11.824352976692964
2019-01-01 08:50:00,2019-01-01 08:50:00,21.784742445721577,-5.202181818181828,0.0,6088.092444238238,229.56067489561835,0.0,124488864.7394042,22.0,23.0,0.7113464749825338,25.0,21.0,0.7113464749825338,-0.578932870951496,12.022751412679284
2019-01-01 08:55:00,2019-01-01 08:55:00,21.864117788395617,-5.299638928972286,0.0,3843.1332574976877,28.77156231530682,0.0,125937262.03645562,22.0,23.0,0.3559889365286338,25.0,21.0,0.3559889365286338,-0.5694377910075417,11.792209636672979
2019-01-01 09:00:00,2019-01-01 09:00:00,22.017709937982715,-5.405850248516913,0.0,0.0,8.054815731997575,0.0,127495205.9815381,22.0,23.0,0.2323409379824615,25.0,21.0,0.2323409379824615,-0.5494362028180806,11.319363192530247
2019-01-01 09:05:00,2019-01-01 09:05:00,21.29718349006714,-5.523220779220765,0.0,7070.707070707072,97.32777993689817,0.0,128637988.85235643,22.0,23.0,0.5343932434017022,25.0,21.0,0.5343932434017022,-0.6549901592011648,14.010610559741593
2019-01-01 09:10:00,2019-01-01 09:10:00,21.969219956069026,-5.6529289281705815,0.0,870.546697037661,25.50548317653369,0.0,130416870.8409582,22.0,23.0,0.3419740915498842,25.0,21.0,0.3419740915498842,-0.5616651360735363,11.606399672082304
2019-01-01 09:15:00,2019-01-01 09:15:00,21.03293707307381,-5.7852626648428895,0.0,7070.707070707072,335.19451510987557,0.0,132056175.05995238,22.0,23.0,0.80701384837852,25.0,21.0,0.80701384837852,-0.7009899162291158,15.334558712609578
2019-01-01 09:20:00,2019-01-01 09:20:00,22.047198912652334,-5.917648484848485,0.0,0.0,35.37936239569801,0.0,133860831.13090566,22.0,23.0,0.38138653266815703,25.0,21.0,0.38138653266815703,-0.5587684674594163,11.537823262564103
2019-01-01 09:25:00,2019-01-01 09:25:00,21.878753205163946,-6.050131106200922,0.0,3429.202278191428,182.85466896413973,0.0,135209144.2852888,22.0,23.0,0.6594026742337887,25.0,21.0,0.6594026742337887,-0.5832841679506887,12.12970852229401
2019-01-01 09:30:00,2019-01-01 09:30:00,21.81113067193843,-6.182755246913587,0.0,5341.7587734585795,134.6898001109005,0.0,136756791.74600288,22.0,23.0,0.5955162119237393,25.0,21.0,0.5955162119237393,-0.5936735592686049,12.388407977603691
2019-01-01 09:35:00,2019-01-01 09:35:00,21.804656384876182,-6.3155656249999765,0.0,5524.869922693841,179.94609974600658,0.0,138365012.79161686,22.0,23.0,0.6558877184279879,25.0,21.0,0.6558877184279879,-0.5956871728948957,12.439089590386388
2019-01-01 09:40:00,2019-01-01 09:40:00,21.79758593609654,-6.448606958473647,0.0,5724.842211411026,243.2116413009024,0.0,140077569.6910372,22.0,23.0,0.7251760831504591,25.0,21.0,0.7251760831504591,-0.5980220082117372,12.498076507118284
2019-01-01 09:45:00,2019-01-01 09:45:00,21.820909893188173,-6.581923965347926,0.0,5065.17473811229,94.10330289610322,0.0,141733003.01343226,22.0,23.0,0.5284253475641643,25.0,21.0,0.5284253475641643,-0.5960855512682437,12.449137419172061
2019-01-01 09:50:00,2019-01-01 09:50:00,21.169540828897027,-6.715561363636368,0.0,7070.707070707072,323.1559783241616,0.0,143616600.8882851,22.0,23.0,0.7972344999927636,25.0,21.0,0.7972344999927636,-0.6943401875088397,15.137511055822984
2019-01-01 09:55:00,2019-01-01 09:55:00,21.707998183639916,-6.849563871352416,0.0,7070.707070707072,91.7332158524199,0.0,145765332.9742531,22.0,23.0,0.5239512639158636,25.0,21.0,0.5239512639158636,-0.6218251220065397,13.11293583602884
2019-01-01 10:00:00,2019-01-01 10:00:00,21.204863022410677,-6.983976206509567,0.0,7070.707070707072,299.6734757212499,0.0,147657883.74733254,22.0,23.0,0.777436251597745,25.0,21.0,0.777436251597745,-0.6970781465594799,15.218412202317765
2019-01-01 10:05:00,2019-01-01 10:05:00,21.93845306839205,-7.118843087121206,0.0,1740.72129800262,80.11974345464172,0.0,149454693.31105867,22.0,23.0,0.5008356130395789,25.0,21.0,0.5008356130395789,-0.5941015463227566,12.399165464023909
2019-01-01 10:10:00,2019-01-01 10:10:00,21.794494184458472,-7.254491666666695,0.0,5812.285692083625,130.11622596139017,0.0,151044564.39232004,22.0,23.0,0.5886979255585536,25.0,21.0,0.5886979255585536,-0.6149136080526205,12.931870843139976
2019-01-01 10:15:00,2019-01-01 10:15:00,21.780194388274424,-7.393309375000001,0.0,6216.724372036493,250.95151207376256,0.0,152775760.97865555,22.0,23.0,0.7327884661348635,25.0,21.0,0.7327884661348635,-0.6176761361684437,13.003993718006157
2019-01-01 10:20:00,2019-01-01 10:20:00,21.809446471745105,-7.535199999999975,0.0,5389.392718320273,178.72855242130274,0.0,154546639.67637652,22.0,23.0,0.6544050851326362,25.0,21.0,0.6544050851326362,-0.6143909717748111,12.918263339892675
2019-01-01 10:25:00,2019-01-01 10:25:00,21.776708595060427,-7.679382291666684,0.0,6315.3124629374215,332.18576779712237,0.0,156407306.67607534,22.0,23.0,0.8045919688807959,25.0,21.0,0.8045919688807959,-0.6202435031491225,13.071318327244086
2019-01-01 10:30:00,2019-01-01 10:30:00,21.995047203608408,-7.825075000000027,0.0,140.07908986321019,20.2457243045771,0.0,158298589.22034964,22.0,23.0,0.3166356367451062,25.0,21.0,0.3166356367451062,-0.5918761973965708,12.343317947112624
2019-01-01 10:35:00,2019-01-01 10:35:00,21.102341577575714,-7.971496875000014,0.0,7070.707070707072,159.2235963943431,0.0,159641180.75996655,22.0,23.0,0.6296769984011644,25.0,21.0,0.6296769984011644,-0.7227731250642712,15.993406895273537
2019-01-01 10:40:00,2019-01-01 10:40:00,21.826624480433566,-8.117866666666657,0.0,4903.550048343599,63.21599210501443,0.0,161758015.36714527,22.0,23.0,0.46279750130541153,25.0,21.0,0.46279750130541153,-0.6226230086725182,13.133972008639248
2019-01-01 10:45:00,2019-01-01 10:45:00,21.08237437521666,-8.263403125000025,0.0,7070.707070707072,269.94902971278816,0.0,163493437.08170655,22.0,23.0,0.7508317164868753,25.0,21.0,0.7508317164868753,-0.7329181666999122,16.307224700776302
2019-01-01 10:50:00,2019-01-01 10:50:00,21.855143503061925,-8.407325000000014,0.0,4096.951428551629,146.6449015579206,0.0,165400055.84310177,22.0,23.0,0.612638579793662,25.0,21.0,0.612638579793662,-0.6237550554745106,13.163865669196127
2019-01-01 10:55:00,2019-01-01 10:55:00,21.78007131615459,-8.548851041666694,0.0,6220.205199668161,80.81077893338167,0.0,167125511.22968388,22.0,23.0,0.5022714010066517,25.0,21.0,0.5022714010066517,-0.6345255120437895,13.451059368402056
2019-01-01 11:00:00,2019-01-01 11:00:00,21.78589016798344,-8.687200000000018,0.0,6055.631612589606,32.16390227467933,0.0,168693779.90188146,22.0,23.0,0.36946354878349036,25.0,21.0,0.36946354878349036,-0.633984534110128,13.43651417623883
2019-01-01 11:05:00,2019-01-01 11:05:00,21.39871196508875,-8.821590624999999,0.0,7070.707070707072,157.01556451954409,0.0,170376309.26536843,22.0,23.0,0.6267527590178594,25.0,21.0,0.6267527590178594,-0.6924058518282233,15.080550552856707
2019-01-01 11:10:00,2019-01-01 11:10:00,21.591755212191003,-8.948678205128203,0.0,7070.707070707072,199.40532691572113,0.0,172557342.98465538,22.0,23.0,0.6787256645432065,25.0,21.0,0.6787256645432065,-0.6667860277363675,14.341384338024994
2019-01-01 11:15:00,2019-01-01 11:15:00,21.55655417636399,-9.046148557692334,0.0,7070.707070707072,13.989100495211757,0.0,174682751.83601603,22.0,23.0,0.27991255983061214,25.0,21.0,0.27991255983061214,-0.6769507209778264,14.631251058451767
2019-01-01 11:20:00,2019-01-01 11:20:00,21.391411235375188,-9.113723076923065,0.0,7070.707070707072,108.16419517004883,0.0,175863669.10355422,22.0,23.0,0.553532587661855,25.0,21.0,0.553532587661855,-0.6999449130340692,15.303466277713738
2019-01-01 11:25:00,2019-01-01 11:25:00,21.91604563430934,-9.157291185897463,0.0,2374.466908422665,31.24769562702437,0.0,177507864.63631508,22.0,23.0,0.36592157621566823,25.0,21.0,0.36592157621566823,-0.6256213475894239,13.213269756520987
2019-01-01 11:30:00,2019-01-01 11:30:00,21.80682526266355,-9.182742307692308,0.0,5463.527924667237,25.96857638723626,0.0,178996097.96228784,22.0,23.0,0.3440313873446931,25.0,21.0,0.3440313873446931,-0.6412049105646059,13.631693312038351
2019-01-01 11:35:00,2019-01-01 11:35:00,21.86479341464883,-9.195965865384608,0.0,3824.0246361947175,94.08004474708297,0.0,180405197.34888604,22.0,23.0,0.5283818095664876,25.0,21.0,0.5283818095664876,-0.6331247792678758,13.413424198358825
2019-01-01 11:40:00,2019-01-01 11:40:00,21.975483378561762,-9.202851282051256,0.0,693.3993942127909,17.697435469778682,0.0,182171184.87089217,22.0,23.0,0.3027509156144882,25.0,21.0,0.3027509156144882,-0.6186055664062323,13.028333332571066
2019-01-01 11:45:00,2019-01-01 11:45:00,21.86715367662083,-9.209287980769204,0.0,3757.2697521381265,21.30944448534701,0.0,183423849.79663432,22.0,23.0,0.3220866533533593,25.0,21.0,0.3220866533533593,-0.6339777390186132,13.436331558370526
2019-01-01 11:50:00,2019-01-01 11:50:00,21.78185778113658,-9.221165384615404,0.0,6169.678917349256,61.081995830055156,0.0,185045990.1920412,22.0,23.0,0.45753019313453064,25.0,21.0,0.45753019313453064,-0.6473060967555244,13.798381268015675
2019-01-01 11:55:00,2019-01-01 11:55:00,21.800430389073824,-9.244372916666691,0.0,5644.39303629588,21.881214559830656,0.0,186732139.10020792,22.0,23.0,0.3249419838999244,25.0,21.0,0.3249419838999244,-0.6449297630003137,13.733266537551245
2019-01-01 12:00:00,2019-01-01 12:00:00,21.81224136145937,-9.284800000000018,0.0,5310.345332462232,27.78491692867718,0.0,188349371.99227953,22.0,23.0,0.35187227886118655,25.0,21.0,0.35187227886118655,-0.6435604233172242,13.695855995079697
2019-01-01 12:05:00,2019-01-01 12:05:00,21.4361216940668,-9.348336057692336,0.0,7070.707070707072,309.2898994882131,0.0,189981484.34303254,22.0,23.0,0.7856647444597556,25.0,21.0,0.7856647444597556,-0.700257659278079,15.312766609880143
2019-01-01 12:10:00,2019-01-01 12:10:00,21.76945643077994,-9.4383806267806,0.0,6520.424179961304,276.2434592789626,0.0,192042921.71966442,22.0,23.0,0.7566226779190077,25.0,21.0,0.7566226779190077,-0.6528045551622506,13.94998500113563
2019-01-01 12:15:00,2019-01-01 12:15:00,21.793144149772104,-9.53574565527066,0.0,5850.468491294031,185.59147961707706,0.0,193955906.09757742,22.0,23.0,0.6626761862310774,25.0,21.0,0.6626761862310774,-0.6496905704789779,13.863965136242058
2019-01-01 12:20:00,2019-01-01 12:20:00,21.787509087621515,-9.634830769230746,0.0,6009.843986462191,90.52681302726181,0.0,195758840.19271028,22.0,23.0,0.521644256407692,25.0,21.0,0.521644256407692,-0.6509754506270644,13.899407377693123
2019-01-01 12:25:00,2019-01-01 12:25:00,21.787698851479604,-9.735262037037046,0.0,6004.476927849586,42.80298379309849,0.0,197416647.92205524,22.0,23.0,0.40638721296734065,25.0,21.0,0.40638721296734065,-0.6513543459165051,13.909872520624234
2019-01-01 12:30:00,2019-01-01 12:30:00,21.818091325739147,-9.83666552706552,0.0,5144.89179727666,73.40569872824976,0.0,198911876.45898125,22.0,23.0,0.48643551820736636,25.0,21.0,0.48643551820736636,-0.6473043808010093,13.798334160225195
2019-01-01 12:35:00,2019-01-01 12:35:00,21.78729235276046,-9.938667307692299,0.0,6015.973861320328,117.7403430222866,0.0,200593739.59517267,22.0,23.0,0.5694082890713026,25.0,21.0,0.5694082890713026,-0.6523658144811173,13.937839909029577
2019-01-01 12:40:00,2019-01-01 12:40:00,21.809170527440926,-10.040893447293456,0.0,5397.19720369097,85.81376166663014,0.0,202347740.32252002,22.0,23.0,0.5124297466812576,25.0,21.0,0.5124297466812576,-0.6499475330421044,13.871047487887878
2019-01-01 12:45:00,2019-01-01 12:45:00,21.795835908389165,-10.142970014245009,0.0,5774.337944548867,200.00621522922938,0.0,204098715.2949434,22.0,23.0,0.6794067385319562,25.0,21.0,0.6794067385319562,-0.6528021307835193,13.949917867262897
2019-01-01 12:50:00,2019-01-01 12:50:00,21.954357712235264,-10.244523076923088,0.0,1290.89298728545,28.798878795639304,0.0,206010550.8324914,22.0,23.0,0.35610156265550336,25.0,21.0,0.35610156265550336,-0.6324385277726078,13.39501691995872
2019-01-01 12:55:00,2019-01-01 12:55:00,20.529648960275665,-10.34517870370371,0.0,7070.707070707072,395.54343615453865,0.0,207581860.1867571,22.0,23.0,0.8527991263816295,25.0,21.0,0.8527991263816295,-0.8420962759867315,19.962328758428896
2019-01-01 13:00:00,2019-01-01 13:00:00,21.029771897634475,-10.444562962962948,0.0,7070.707070707072,38.293901423550615,0.0,209714560.4783966,22.0,23.0,0.391584257953371,25.0,21.0,0.391584257953371,-0.7804777244225353,17.837211085110923
2019-01-01 13:05:00,2019-01-01 13:05:00,21.728475496727697,-10.542301923076934,0.0,7070.707070707072,37.82247371655179,0.0,211431728.88741723,22.0,23.0,0.3899707161609746,25.0,21.0,0.3899707161609746,-0.6781487886140208,14.665710976858719
2019-01-01 13:10:00,2019-01-01 13:10:00,21.6232540157892,-10.638211680911695,0.0,7070.707070707072,228.724485756006,0.0,213139711.97635934,22.0,23.0,0.7104817161186553,25.0,21.0,0.7104817161186553,-0.6935311449750469,15.113667464288426
2019-01-01 13:15:00,2019-01-01 13:15:00,21.66758978271264,-10.733737143874635,0.0,7070.707070707072,398.3900829967409,0.0,215269626.4659739,22.0,23.0,0.8548400462897854,25.0,21.0,0.8548400462897854,-0.6870115637210538,14.922558759180617
2019-01-01 13:20:00,2019-01-01 13:20:00,20.237284681117103,-10.829107692307673,0.0,7070.707070707072,2.12298105514422,0.0,217391475.48150304,22.0,23.0,0.1433757035140101,25.0,21.0,0.1433757035140101,-0.9030524786607046,22.22036687779743
2019-01-01 13:25:00,2019-01-01 13:25:00,21.113628521918088,-10.924136360398848,0.0,7070.707070707072,197.94782985802746,0.0,218696588.18926197,22.0,23.0,0.6770679677950573,25.0,21.0,0.6770679677950573,-0.7747122659270529,17.646590389054282
2019-01-01 13:30:00,2019-01-01 13:30:00,21.365829777284432,-11.018636182336195,0.0,7070.707070707072,38.42306742850751,0.0,220829327.23070273,22.0,23.0,0.3920240373984736,25.0,21.0,0.3920240373984736,-0.7439262611744731,16.652741723317575
2019-01-01 13:35:00,2019-01-01 13:35:00,21.91494565014449,-11.112420192307695,0.0,2405.5775716710236,16.192070383116565,0.0,222592043.55159563,22.0,23.0,0.29391079156500405,25.0,21.0,0.29391079156500405,-0.6633511357086338,14.244442767486888
2019-01-01 13:40:00,2019-01-01 13:40:00,21.19568311255489,-11.205301424501442,0.0,7070.707070707072,208.24370907571318,0.0,224023354.76575652,22.0,23.0,0.6886089287323804,25.0,21.0,0.6886089287323804,-0.7673997714779722,17.40685804964788
2019-01-01 13:45:00,2019-01-01 13:45:00,21.86590642854054,-11.297092913105416,0.0,3792.545455419052,60.45972415705324,0.0,226113298.41668376,22.0,23.0,0.4559711936094211,25.0,21.0,0.4559711936094211,-0.6728869936871774,14.514829071625243
2019-01-01 13:50:00,2019-01-01 13:50:00,21.214723140390277,-11.38760769230771,0.0,7070.707070707072,3.5627869560808754,0.0,228219314.29537842,22.0,23.0,0.17419761699363723,25.0,21.0,0.17419761699363723,-0.7704622998829513,17.506982281731922
2019-01-01 13:55:00,2019-01-01 13:55:00,20.666063625787274,-11.476658796296306,0.0,7070.707070707072,316.017268871069,0.0,229337950.02975395,22.0,23.0,0.7913202713786852,25.0,21.0,0.7913202713786852,-0.847061409971381,20.140509536101078
2019-01-01 14:00:00,2019-01-01 14:00:00,20.990465288921655,-11.564059259259238,0.0,7070.707070707072,61.20550497916244,0.0,231477523.8024602,22.0,23.0,0.4578383642478622,25.0,21.0,0.4578383642478622,-0.8094801289530544,18.817507873061132
2019-01-01 14:05:00,2019-01-01 14:05:00,21.75737345456497,-11.649622115384602,0.0,6862.164921394789,74.08697707067759,0.0,233446028.51731202,22.0,23.0,0.4879357559637949,25.0,21.0,0.4879357559637949,-0.6969651193255081,15.215066069529257
2019-01-01 14:10:00,2019-01-01 14:10:00,21.859407696240623,-11.732509259259245,0.0,3976.3479851136817,19.44700182380441,0.0,235531375.43397412,22.0,23.0,0.312415738723357,25.0,21.0,0.312415738723357,-0.682636870397467,14.795353320110422
2019-01-01 14:15:00,2019-01-01 14:15:00,21.866176548699798,-11.806855324074093,0.0,3784.9056933390502,18.67554778141684,0.0,236873855.08902708,22.0,23.0,0.30822874347243956,25.0,21.0,0.30822874347243956,-0.6792212714147708,14.696611389177818
2019-01-01 14:20:00,2019-01-01 14:20:00,20.824028188123407,-11.872000000000014,0.0,7070.707070707072,411.5924094088437,0.0,238245962.50384262,22.0,23.0,0.8641805187085929,25.0,21.0,0.8641805187085929,-0.8299998591743164,19.532540868577385
2019-01-01 14:25:00,2019-01-01 14:25:00,19.60729979952316,-11.92881134259261,0.0,7070.707070707072,2.103179527693223,0.0,240367805.5789127,22.0,23.0,0.14285690000125645,25.0,21.0,0.14285690000125645,-1.0194098245509644,26.944021639442724
2019-01-01 14:30:00,2019-01-01 14:30:00,21.024311204457604,-11.978157407407423,0.0,7070.707070707072,114.08364691113114,0.0,241448442.90992212,22.0,23.0,0.5634514290738979,25.0,21.0,0.5634514290738979,-0.8106847537009005,18.85899463755395
2019-01-01 14:35:00,2019-01-01 14:35:00,21.227629363917856,-12.020906249999996,0.0,7070.707070707072,114.02075530694185,0.0,243603861.25772607,22.0,23.0,0.5633478709129818,25.0,21.0,0.5633478709129818,-0.7858392805089324,18.015746734373124
2019-01-01 14:40:00,2019-01-01 14:40:00,21.07690583801059,-12.057925925925929,0.0,7070.707070707072,324.06539941284484,0.0,245822292.9987616,22.0,23.0,0.7979816549904792,25.0,21.0,0.7979816549904792,-0.807489245010415,18.749076905231618
2019-01-01 14:45:00,2019-01-01 14:45:00,20.43212695547379,-12.090084490740765,0.0,7070.707070707072,7.486045721840538,0.0,247945750.93369016,22.0,23.0,0.22657913968325682,25.0,21.0,0.22657913968325682,-0.9099026453292615,22.483628300327567
2019-01-01 14:50:00,2019-01-01 14:50:00,21.569860392417297,-12.118249999999989,0.0,7070.707070707072,34.570407142644335,0.0,249185148.35063878,22.0,23.0,0.37845726881150477,25.0,21.0,0.37845726881150477,-0.7414111651205301,16.573340654130078
2019-01-01 14:55:00,2019-01-01 14:55:00,21.92439477891071,-12.14329050925926,0.0,2138.3294853536668,15.548265519173253,0.0,251173034.43893957,22.0,23.0,0.2899611986603797,25.0,21.0,0.2899611986603797,-0.6895352091961878,14.996316554233601
2019-01-01 15:00:00,2019-01-01 15:00:00,20.737902431891428,-12.16607407407406,0.0,7070.707070707072,362.59777896018977,0.0,252722070.07405314,22.0,23.0,0.8284323812186413,25.0,21.0,0.8284323812186413,-0.8601942664219433,20.616743318654684
2019-01-01 15:05:00,2019-01-01 15:05:00,20.411150226497853,-12.187468749999994,0.0,7070.707070707072,11.590861369696428,0.0,254846759.45367607,22.0,23.0,0.262826011415617,25.0,21.0,0.262826011415617,-0.9181439748216286,22.802866507060372
2019-01-01 15:10:00,2019-01-01 15:10:00,20.838398297957553,-12.207494107744083,0.0,7070.707070707072,224.9531886373627,0.0,256426834.748335,22.0,23.0,0.7065551570953644,25.0,21.0,0.7065551570953644,-0.8541248477937995,20.39575925698631
2019-01-01 15:15:00,2019-01-01 15:15:00,21.25633553484454,-12.219479061447828,0.0,7070.707070707072,86.15937002467714,0.0,258573894.68055448,22.0,23.0,0.5131167490851828,25.0,21.0,0.5131167490851828,-0.798195800011922,18.431856659373835
2019-01-01 15:20:00,2019-01-01 15:20:00,21.86589765096477,-12.223272727272729,0.0,3792.793710087351,44.39767926109403,0.0,260415916.699987,22.0,23.0,0.4113726767360546,25.0,21.0,0.4113726767360546,-0.7069498219334057,15.512787237844378
2019-01-01 15:25:00,2019-01-01 15:25:00,21.81635395751067,-12.220690130471382,0.0,5194.029484546677,107.18424404171789,0.0,262188645.50935265,22.0,23.0,0.5518558735267082,25.0,21.0,0.5518558735267082,-0.7109105993435871,15.632080151338613
2019-01-01 15:30:00,2019-01-01 15:30:00,21.7686480500995,-12.213546296296272,0.0,6543.287471933325,114.66464718486905,0.0,264084894.0151069,22.0,23.0,0.5644063169406577,25.0,21.0,0.5644063169406577,-0.7150140342486626,15.75638298433718
2019-01-01 15:35:00,2019-01-01 15:35:00,21.878786593560335,-12.203656249999995,0.0,3428.257959909719,38.91308588227506,0.0,265965527.9611552,22.0,23.0,0.39368352768734677,25.0,21.0,0.39368352768734677,-0.6977024863740875,15.236905510195228
2019-01-01 15:40:00,2019-01-01 15:40:00,20.589978665636067,-12.192835016835033,0.0,7070.707070707072,331.0104785233572,0.0,267675192.94088796,22.0,23.0,0.8036419525284897,25.0,21.0,0.8036419525284897,-0.8859441500723595,21.571198747592774
2019-01-01 15:45:00,2019-01-01 15:45:00,20.68744550914022,-12.182897622053872,0.0,7070.707070707072,207.0140830684322,0.0,269858509.28702086,22.0,23.0,0.6872508988902771,25.0,21.0,0.6872508988902771,-0.878998769722052,21.311072031831316
2019-01-01 15:50:00,2019-01-01 15:50:00,21.00777735090577,-12.175659090909107,0.0,7070.707070707072,153.572391206577,0.0,272025793.1255954,22.0,23.0,0.6221375314169323,25.0,21.0,0.6221375314169323,-0.8359488819807196,19.74314612501702
2019-01-01 15:55:00,2019-01-01 15:55:00,21.394345937955052,-12.172934448653223,0.0,7070.707070707072,29.60033922703638,0.0,274155885.3485754,22.0,23.0,0.3593747684277899,25.0,21.0,0.3593747684277899,-0.782110759942293,17.891460463862572
2019-01-01 16:00:00,2019-01-01 16:00:00,21.220555840669306,-12.176538720538701,0.0,7070.707070707072,182.7223231019236,0.0,275608549.06573045,22.0,23.0,0.6592435491776357,25.0,21.0,0.6592435491776357,-0.8028237323220487,18.58936895608835
2019-01-01 16:05:00,2019-01-01 16:05:00,21.69887412641134,-12.188286931818197,0.0,7070.707070707072,156.73506189465928,0.0,277776781.7055108,22.0,23.0,0.6263793128378508,25.0,21.0,0.6263793128378508,-0.7322539517397948,16.28654308862083
2019-01-01 16:10:00,2019-01-01 16:10:00,21.886935115787878,-12.210450505050517,0.0,3197.7947049893037,20.589673895128485,0.0,279837376.0235377,22.0,23.0,0.31841865887947923,25.0,21.0,0.31841865887947923,-0.6986985415637885,15.266444090338169
2019-01-01 16:15:00,2019-01-01 16:15:00,21.679206008121184,-12.247421464646436,0.0,7070.707070707072,35.68129689351006,0.0,281271557.44981164,22.0,23.0,0.3824684036247496,25.0,21.0,0.3824684036247496,-0.7217867969621894,15.963132833967165
2019-01-01 16:20:00,2019-01-01 16:20:00,21.222984973840767,-12.297309090909096,0.0,7070.707070707072,156.2822404495021,0.0,282917616.6664505,22.0,23.0,0.6257755092531527,25.0,21.0,0.6257755092531527,-0.783626730290403,17.941922441631164
2019-01-01 16:25:00,2019-01-01 16:25:00,20.935368415018672,-12.35689368686866,0.0,7070.707070707072,380.4488228494229,0.0,285152963.4345177,22.0,23.0,0.8418100397595695,25.0,21.0,0.8418100397595695,-0.8236925057268131,19.310869973470886
2019-01-01 16:30:00,2019-01-01 16:30:00,21.42205983330905,-12.422955555555575,0.0,7070.707070707072,78.30204692632131,0.0,287297666.1698083,22.0,23.0,0.4970190762791144,25.0,21.0,0.4970190762791144,-0.7547345696077935,16.997043863149855
2019-01-01 16:35:00,2019-01-01 16:35:00,21.74985827591746,-12.492275000000006,0.0,7070.707070707072,160.32166625287076,0.0,289131921.95837414,22.0,23.0,0.6311211853850724,25.0,21.0,0.6311211853850724,-0.7008770395730685,15.33119797342647
2019-01-01 16:40:00,2019-01-01 16:40:00,21.59047729447167,-12.561632323232345,0.0,7070.707070707072,317.77368573482954,0.0,291142902.26639014,22.0,23.0,0.7927836103987633,25.0,21.0,0.7927836103987633,-0.7194392207894411,15.891245484695986
2019-01-01 16:45:00,2019-01-01 16:45:00,21.891297833909732,-12.627807828282812,0.0,3074.404697502525,73.17021018653074,0.0,293131722.1322308,22.0,23.0,0.48591479249938596,25.0,21.0,0.48591479249938596,-0.6728660412005517,14.514230654555263
2019-01-01 16:50:00,2019-01-01 16:50:00,21.784021762196858,-12.687581818181798,0.0,6108.475412614126,111.0612159917775,0.0,294831822.7093856,22.0,23.0,0.558430967910496,25.0,21.0,0.558430967910496,-0.6833872129588406,14.817112657919637
2019-01-01 16:55:00,2019-01-01 16:55:00,21.79587607442221,-12.73773459595958,0.0,5773.201935533443,13.622626670146575,0.0,296949003.0621515,22.0,23.0,0.27744036759727614,25.0,21.0,0.27744036759727614,-0.6805435050076037,14.73477612221204
2019-01-01 17:00:00,2019-01-01 17:00:00,21.831877960370832,-12.775046464646493,0.0,4754.966777390606,8.515018615933402,0.0,298236672.9315155,22.0,23.0,0.23679196434175329,25.0,21.0,0.23679196434175329,-0.6701028062368841,14.435477329176322
2019-01-01 17:05:00,2019-01-01 17:05:00,21.204471549414734,-12.796297727272702,0.0,7070.707070707072,75.26948384634697,0.0,299320515.6407985,22.0,23.0,0.4905180563791326,25.0,21.0,0.4905180563791326,-0.756672054015283,17.059291742405946
2019-01-01 17:10:00,2019-01-01 17:10:00,21.305486337823538,-12.800000000000011,0.0,7070.707070707072,329.62209933088917,0.0,301540614.39180934,22.0,23.0,0.8025167883708565,25.0,21.0,0.8025167883708565,-0.7405914745937872,16.547521823509086
2019-01-01 17:15:00,2019-01-01 17:15:00,21.49647860431412,-12.800000000000011,0.0,7070.707070707072,49.569531736732266,0.0,303676697.3725422,22.0,23.0,0.4267631953639872,25.0,21.0,0.4267631953639872,-0.714894122847568,15.752740289366955
2019-01-01 17:20:00,2019-01-01 17:20:00,21.936770201614536,-12.800000000000011,0.0,1788.317530093936,14.51456099999639,0.0,305273094.3298086,22.0,23.0,0.2833808345672599,25.0,21.0,0.2833808345672599,-0.6471194589864856,13.793258283124004
2019-01-01 17:25:00,2019-01-01 17:25:00,21.394640256455546,-12.800000000000011,0.0,7070.707070707072,160.7816134697594,0.0,306617005.2992379,22.0,23.0,0.6317241508352833,25.0,21.0,0.6317241508352833,-0.7221089035903959,15.973014874649294
2019-01-01 17:30:00,2019-01-01 17:30:00,21.9368136411382,-12.800000000000011,0.0,1787.0889375054237,40.741833034881545,0.0,308451872.26886815,22.0,23.0,0.39975650638784116,25.0,21.0,0.39975650638784116,-0.6417616689860255,13.64683734541616
2019-01-01 17:35:00,2019-01-01 17:35:00,21.96765693810977,-12.800000000000011,0.0,914.7532655822833,12.024204918059691,0.0,310182601.5975752,22.0,23.0,0.26608451824154156,25.0,21.0,0.26608451824154156,-0.6339393346774043,13.435299480572752
2019-01-01 17:40:00,2019-01-01 17:40:00,20.59481456114338,-12.800000000000011,0.0,7070.707070707072,314.84725731685745,0.0,311499686.491237,22.0,23.0,0.7903424779429884,25.0,21.0,0.7903424779429884,-0.8298129195630622,19.525946914828268
2019-01-01 17:45:00,2019-01-01 17:45:00,20.90632977863777,-12.800000000000011,0.0,7070.707070707072,269.92271064725526,0.0,313701875.4256436,22.0,23.0,0.750807314557591,25.0,21.0,0.750807314557591,-0.7896456306384897,18.1432365649423
2019-01-01 17:50:00,2019-01-01 17:50:00,21.51359036498212,-12.800000000000011,0.0,7070.707070707072,71.96427040625514,0.0,315844676.82797676,22.0,23.0,0.4832304895159137,25.0,21.0,0.4832304895159137,-0.7027124269167595,15.385912205018059
