,timestamp,T1,Toutdoor,CoolingPower,HeatingPower,FanPower,PumpPower,TotalHVACEnergy,HeatingSetpoint,CoolingSetpoint,FanControlInput,u_CoolingSetpoint,u_HeatingSetpoint,u_FanOverride,PMV,PPD
2019-01-01 17:55:00,2019-01-01 17:55:00,21.83667651077576,-12.800000000000011,0.0,4619.250200281533,88.25256250965421,0.0,317524620.9686299,22.0,23.0,0.5172388382695701,25.0,21.0,0.5172388382695701,-0.6501903972210413,13.87774389381758
2019-01-01 18:00:00,2019-01-01 18:00:00,21.77805904919751,-12.800000000000011,0.0,6277.117800474493,161.46560721479528,0.0,319286512.9422623,22.0,23.0,0.6326187060138254,25.0,21.0,0.6326187060138254,0.0,0.0
2019-01-01 18:05:00,2019-01-01 18:05:00,21.4812268108916,-12.800000000000011,0.0,7070.707070707072,7.52792896153953,0.0,321409052.29522437,22.0,23.0,0.22701400766389856,25.0,21.0,0.22701400766389856,0.0,0.0
2019-01-01 18:10:00,2019-01-01 18:10:00,20.957856014622337,-12.799409259259278,0.0,7070.707070707072,319.72380740389985,0.0,322828296.70550203,22.0,23.0,0.7944020291500802,25.0,21.0,0.7944020291500802,0.0,0.0
2019-01-01 18:15:00,2019-01-01 18:15:00,21.32235017476353,-12.79338726851853,0.0,7070.707070707072,25.117855321392554,0.0,324957044.18331015,22.0,23.0,0.3402328196143346,25.0,21.0,0.3402328196143346,0.0,0.0
2019-01-01 18:20:00,2019-01-01 18:20:00,21.738772883304705,-12.782399999999996,0.0,7070.707070707072,32.677391588116784,0.0,326497792.23542184,22.0,23.0,0.37141931121945176,25.0,21.0,0.37141931121945176,0.0,0.0
2019-01-01 18:25:00,2019-01-01 18:25:00,21.853887969256107,-12.768357175925928,0.0,4132.461475584859,56.6995456189812,0.0,327920924.68058807,22.0,23.0,0.44631540682663945,25.0,21.0,0.44631540682663945,0.0,0.0
2019-01-01 18:30:00,2019-01-01 18:30:00,21.594458105169736,-12.753168518518521,0.0,7070.707070707072,292.27016696783306,0.0,329712690.0369072,22.0,23.0,0.7709807157454958,25.0,21.0,0.7709807157454958,0.0,0.0
2019-01-01 18:35:00,2019-01-01 18:35:00,21.52609773112789,-12.738743750000026,0.0,7070.707070707072,9.57748106599789,0.0,331836775.4024388,22.0,23.0,0.24644557763599015,25.0,21.0,0.24644557763599015,0.0,0.0
2019-01-01 18:40:00,2019-01-01 18:40:00,21.27966374018723,-12.72699259259258,0.0,7070.707070707072,224.97646018686112,0.0,333269957.40545005,22.0,23.0,0.7065795207810474,25.0,21.0,0.7065795207810474,0.0,0.0
2019-01-01 18:45:00,2019-01-01 18:45:00,21.780087282727607,-12.719824768518492,0.0,6219.753619825267,52.83882865041954,0.0,335403868.96958554,22.0,23.0,0.4359463842198455,25.0,21.0,0.4359463842198455,0.0,0.0
2019-01-01 18:50:00,2019-01-01 18:50:00,21.897847050931375,-12.719150000000013,0.0,2889.174317092419,11.16391065382802,0.0,336998075.0972473,22.0,23.0,0.25953094413895916,25.0,21.0,0.25953094413895916,0.0,0.0
2019-01-01 18:55:00,2019-01-01 18:55:00,21.89864525884809,-12.72687800925928,0.0,2866.5987396499363,41.29590822388192,0.0,338247889.7119777,22.0,23.0,0.40156053742136194,25.0,21.0,0.40156053742136194,0.0,0.0
2019-01-01 19:00:00,2019-01-01 19:00:00,21.602166261082743,-12.744918518518546,0.0,7070.707070707072,234.15553467388833,0.0,339873404.36121833,22.0,23.0,0.7160612329479918,25.0,21.0,0.7160612329479918,0.0,0.0
2019-01-01 19:05:00,2019-01-01 19:05:00,21.760098747402594,-12.775181250000003,0.0,6785.085932047841,82.2480944237111,0.0,341655684.6585802,22.0,23.0,0.50523174940579,25.0,21.0,0.50523174940579,0.0,0.0
2019-01-01 19:10:00,2019-01-01 19:10:00,21.805187051561404,-12.819535185185202,0.0,5509.861167960287,105.74464648072396,0.0,343337014.46259683,22.0,23.0,0.5493740600061418,25.0,21.0,0.5493740600061418,0.0,0.0
2019-01-01 19:15:00,2019-01-01 19:15:00,21.810814028717914,-12.878265509259279,0.0,5350.714339291322,79.52245139467465,0.0,345036708.98097605,22.0,23.0,0.4995879322093636,25.0,21.0,0.4995879322093636,0.0,0.0
2019-01-01 19:20:00,2019-01-01 19:20:00,21.7774824136647,-12.949599999999975,0.0,6293.426684230712,151.02963129234925,0.0,346729779.4511578,22.0,23.0,0.6186847437822369,25.0,21.0,0.6186847437822369,0.0,0.0
2019-01-01 19:25:00,2019-01-01 19:25:00,21.76972537716074,-13.03162893518521,0.0,6512.817615655858,320.5219259470197,0.0,348733584.7457648,22.0,23.0,0.7950624951912292,25.0,21.0,0.7950624951912292,0.0,0.0
2019-01-01 19:30:00,2019-01-01 19:30:00,21.10099065562224,-13.12244259259262,0.0,7070.707070707072,3.9313210794328035,0.0,350855409.80974084,22.0,23.0,0.18055798779823212,25.0,21.0,0.18055798779823212,0.0,0.0
2019-01-01 19:35:00,2019-01-01 19:35:00,21.278944941274517,-13.220131250000009,0.0,7070.707070707072,170.31988282521402,0.0,352075820.4040091,22.0,23.0,0.643977167212175,25.0,21.0,0.643977167212175,0.0,0.0
2019-01-01 19:40:00,2019-01-01 19:40:00,21.239462888105038,-13.322785185185182,0.0,7070.707070707072,342.5180989205412,0.0,354299787.9548975,22.0,23.0,0.8128489724827962,25.0,21.0,0.8128489724827962,0.0,0.0
2019-01-01 19:45:00,2019-01-01 19:45:00,21.653963823193465,-13.428494675925947,0.0,7070.707070707072,90.70613617241888,0.0,356448211.91696125,22.0,23.0,0.5219884682037648,25.0,21.0,0.5219884682037648,0.0,0.0
2019-01-01 19:50:00,2019-01-01 19:50:00,20.904770562362557,-13.535349999999994,0.0,7070.707070707072,1.9529777111798634,0.0,358570009.93148726,22.0,23.0,0.1388020923381181,25.0,21.0,0.1388020923381181,0.0,0.0
2019-01-01 19:55:00,2019-01-01 19:55:00,21.22677459336444,-13.641441435185186,0.0,7070.707070707072,188.08860298223627,0.0,359409399.9327663,22.0,23.0,0.6656350460132151,25.0,21.0,0.6656350460132151,0.0,0.0
2019-01-01 20:00:00,2019-01-01 20:00:00,21.904030504230604,-13.744859259259272,0.0,2714.288769235429,93.07090384693404,0.0,361403957.56017107,22.0,23.0,0.526485801328049,25.0,21.0,0.526485801328049,0.0,0.0
2019-01-01 20:05:00,2019-01-01 20:05:00,21.854865975324117,-13.84369375,0.0,4104.800697903768,25.955646882068454,0.0,362983300.1162289,22.0,23.0,0.3439742812231788,25.0,21.0,0.3439742812231788,0.0,0.0
2019-01-01 20:10:00,2019-01-01 20:10:00,21.80687180427418,-13.937257407407401,0.0,5462.211596285799,19.244158105087077,0.0,364473019.0468514,22.0,23.0,0.31132571311006874,25.0,21.0,0.31132571311006874,0.0,0.0
2019-01-01 20:15:00,2019-01-01 20:15:00,21.063332852375822,-14.03494606481479,0.0,7070.707070707072,231.3562085262558,0.0,366019253.77675307,22.0,23.0,0.7131962849496344,25.0,21.0,0.7131962849496344,0.0,0.0
2019-01-01 20:20:00,2019-01-01 20:20:00,21.65276482497279,-14.13760000000002,0.0,7070.707070707072,34.67667754508785,0.0,368150868.9012293,22.0,23.0,0.3788446682143931,25.0,21.0,0.3788446682143931,0.0,0.0
2019-01-01 20:25:00,2019-01-01 20:25:00,21.82013990592975,-14.243309490740728,0.0,5086.952155522221,49.10368763365736,0.0,369716774.56188023,22.0,23.0,0.42542210834723493,25.0,21.0,0.42542210834723493,0.0,0.0
2019-01-01 20:30:00,2019-01-01 20:30:00,21.60304818924402,-14.350164814814832,0.0,7070.707070707072,207.39383311629015,0.0,371383389.26122123,22.0,23.0,0.6876708769840887,25.0,21.0,0.6876708769840887,0.0,0.0
2019-01-01 20:35:00,2019-01-01 20:35:00,21.447480408073716,-14.456256250000024,0.0,7070.707070707072,7.16975260135125,0.0,373506752.30821353,22.0,23.0,0.22323692511822557,25.0,21.0,0.22323692511822557,0.0,0.0
2019-01-01 20:40:00,2019-01-01 20:40:00,21.711212023563576,-14.559674074074053,0.0,7070.707070707072,105.73635290806158,0.0,374692730.5108471,22.0,23.0,0.5493596971267627,25.0,21.0,0.5493596971267627,0.0,0.0
2019-01-01 20:45:00,2019-01-01 20:45:00,21.951349954700788,-14.658508564814838,0.0,1375.9608771494247,11.639145326233377,0.0,376670550.8836286,22.0,23.0,0.2631932593926699,25.0,21.0,0.2631932593926699,0.0,0.0
2019-01-01 20:50:00,2019-01-01 20:50:00,21.26194657564622,-14.750850000000014,0.0,7070.707070707072,242.76746984695868,0.0,378168655.10397,22.0,23.0,0.724734357039924,25.0,21.0,0.724734357039924,0.0,0.0
2019-01-01 20:55:00,2019-01-01 20:55:00,21.653557497607267,-14.834788657407387,0.0,7070.707070707072,112.18270102844711,0.0,380323522.0354902,22.0,23.0,0.5603043362902285,25.0,21.0,0.5603043362902285,0.0,0.0
2019-01-01 21:00:00,2019-01-01 21:00:00,21.690866159819166,-14.908414814814819,0.0,7070.707070707072,159.33130511009227,0.0,382346872.5127433,22.0,23.0,0.6298189505891144,25.0,21.0,0.6298189505891144,0.0,0.0
2019-01-01 21:05:00,2019-01-01 21:05:00,21.76828814429257,-14.969818750000002,0.0,6553.466626068754,63.404263655315226,0.0,384129506.8592429,22.0,23.0,0.46325648456667884,25.0,21.0,0.46325648456667884,0.0,0.0
2019-01-01 21:10:00,2019-01-01 21:10:00,21.628799772574496,-15.0171314814815,0.0,7070.707070707072,255.57869892044081,0.0,386020095.49660707,22.0,23.0,0.7372649216683088,25.0,21.0,0.7372649216683088,0.0,0.0
2019-01-01 21:15:00,2019-01-01 21:15:00,21.471583720820604,-15.050067824074063,0.0,7070.707070707072,468.60229922993796,0.0,388245164.4278937,22.0,23.0,0.9023675954931009,25.0,21.0,0.9023675954931009,0.0,0.0
2019-01-01 21:20:00,2019-01-01 21:20:00,21.484820950530093,-15.070400000000006,0.0,7070.707070707072,16.979215432240075,0.0,390371470.31373596,22.0,23.0,0.2985986809723476,25.0,21.0,0.2985986809723476,0.0,0.0
2019-01-01 21:25:00,2019-01-01 21:25:00,21.76119758779896,-15.080037731481468,0.0,6754.007617807171,10.416243451261709,0.0,391662084.04762244,22.0,23.0,0.2535402558681189,25.0,21.0,0.2535402558681189,0.0,0.0
2019-01-01 21:30:00,2019-01-01 21:30:00,21.20581049750365,-15.080890740740756,0.0,7070.707070707072,119.01377359272425,0.0,392955092.8074417,22.0,23.0,0.5714537601061302,25.0,21.0,0.5714537601061302,0.0,0.0
2019-01-01 21:35:00,2019-01-01 21:35:00,21.871228478387934,-15.074868750000007,0.0,3642.0228334725725,37.06436183412725,0.0,395033554.71728474,22.0,23.0,0.387347593161751,25.0,21.0,0.387347593161751,0.0,0.0
2019-01-01 21:40:00,2019-01-01 21:40:00,21.636776399360997,-15.063881481481474,0.0,7070.707070707072,84.19667649665178,0.0,396616234.5413794,22.0,23.0,0.5091905508252194,25.0,21.0,0.5091905508252194,0.0,0.0
2019-01-01 21:45:00,2019-01-01 21:45:00,21.805643696726804,-15.049838657407406,0.0,5496.945951161096,137.65412449559727,0.0,398419314.5880125,22.0,23.0,0.5998533597279488,25.0,21.0,0.5998533597279488,0.0,0.0
2019-01-01 21:50:00,2019-01-01 21:50:00,21.858317674504065,-15.03465,0.0,4007.1768827133246,36.391681734487435,0.0,400144496.7763104,22.0,23.0,0.38498995185936374,25.0,21.0,0.38498995185936374,0.0,0.0
2019-01-01 21:55:00,2019-01-01 21:55:00,21.56112283379383,-15.020225231481504,0.0,7070.707070707072,221.8384618970075,0.0,401893923.4473326,22.0,23.0,0.7032789758277516,25.0,21.0,0.7032789758277516,0.0,0.0
2019-01-01 22:00:00,2019-01-01 22:00:00,21.36382241612921,-15.008474074074059,0.0,7070.707070707072,7.760509464152888,0.0,404017463.72138375,22.0,23.0,0.2293975692387237,25.0,21.0,0.2293975692387237,0.0,0.0
2019-01-01 22:05:00,2019-01-01 22:05:00,21.24892689023818,-15.001306250000027,0.0,7070.707070707072,59.58267882137674,0.0,404933362.97941315,22.0,23.0,0.45375563125166324,25.0,21.0,0.45375563125166324,0.0,0.0
2019-01-01 22:10:00,2019-01-01 22:10:00,21.76327360284978,-15.0,0.0,6695.292040612316,116.93224554976682,0.0,406972108.9060143,22.0,23.0,0.568102607659563,25.0,21.0,0.568102607659563,0.0,0.0
2019-01-01 22:15:00,2019-01-01 22:15:00,21.795871302443288,-15.0,0.0,5773.33690059387,55.55035337319064,0.0,408855645.948598,22.0,23.0,0.4432794804220909,25.0,21.0,0.4432794804220909,0.0,0.0
2019-01-01 22:20:00,2019-01-01 22:20:00,21.78021112147161,-15.0,0.0,6216.251109893881,110.25849913121714,0.0,410613341.27273667,22.0,23.0,0.5570823234590814,25.0,21.0,0.5570823234590814,0.0,0.0
2019-01-01 22:25:00,2019-01-01 22:25:00,21.770462179633626,-15.0,0.0,6491.978757836855,152.7762099616867,0.0,412501808.4921827,22.0,23.0,0.6210605307299865,25.0,21.0,0.6210605307299865,0.0,0.0
2019-01-01 22:30:00,2019-01-01 22:30:00,21.903146350310408,-15.0,0.0,2739.295142735941,16.729785723453503,0.0,414549196.39067733,22.0,23.0,0.29712925570769877,25.0,21.0,0.29712925570769877,0.0,0.0
2019-01-01 22:35:00,2019-01-01 22:35:00,21.083190877969514,-15.0,0.0,7070.707070707072,119.47964114047035,0.0,415710475.0631814,22.0,23.0,0.5721984222324983,25.0,21.0,0.5721984222324983,0.0,0.0
2019-01-01 22:40:00,2019-01-01 22:40:00,21.761251076002793,-15.0,0.0,6752.4948201230245,98.59232381013551,0.0,417860483.88125926,22.0,23.0,0.5366976830886218,25.0,21.0,0.5366976830886218,0.0,0.0
2019-01-01 22:45:00,2019-01-01 22:45:00,21.763121713455348,-15.0,0.0,6699.587902272984,124.33762537202671,0.0,419828157.05789363,22.0,23.0,0.5798507310913231,25.0,21.0,0.5798507310913231,0.0,0.0
2019-01-01 22:50:00,2019-01-01 22:50:00,21.08610373197655,-15.0,0.0,7070.707070707072,3.6971357343226434,0.0,421950308.1925703,22.0,23.0,0.17656988028604925,25.0,21.0,0.17656988028604925,0.0,0.0
2019-01-01 22:55:00,2019-01-01 22:55:00,21.104051624201077,-15.0,0.0,7070.707070707072,0.9279602158190091,0.0,424071798.7018464,22.0,23.0,0.10257467102401599,25.0,21.0,0.10257467102401599,0.0,0.0
2019-01-01 23:00:00,2019-01-01 23:00:00,21.068474835383086,-15.0,0.0,7070.707070707072,319.2962292236644,0.0,424875964.5110762,22.0,23.0,0.7940477436741804,25.0,21.0,0.7940477436741804,0.0,0.0
2019-01-01 23:05:00,2019-01-01 23:05:00,21.367098233356444,-15.0,0.0,7070.707070707072,159.1821705850641,0.0,427044931.2834635,22.0,23.0,0.6296223851772419,25.0,21.0,0.6296223851772419,0.0,0.0
2019-01-01 23:10:00,2019-01-01 23:10:00,21.931570624177596,-15.002403703703692,0.0,1935.3762858861846,29.766873650890602,0.0,429043055.257869,22.0,23.0,0.36004746772389373,25.0,21.0,0.36004746772389373,0.0,0.0
2019-01-01 23:15:00,2019-01-01 23:15:00,20.55184778741784,-15.028197685185205,0.0,7070.707070707072,385.24247069273827,0.0,430578924.7957635,22.0,23.0,0.8453308901215942,25.0,21.0,0.8453308901215942,0.0,0.0
2019-01-01 23:20:00,2019-01-01 23:20:00,20.703462078627922,-15.079200000000014,0.0,7070.707070707072,317.86551362262657,0.0,432795496.5710633,22.0,23.0,0.7928599672909467,25.0,21.0,0.7928599672909467,0.0,0.0
2019-01-01 23:25:00,2019-01-01 23:25:00,21.034322097592906,-15.151591203703731,0.0,7070.707070707072,20.10162875688352,0.0,434922739.1809034,22.0,23.0,0.3158826471346827,25.0,21.0,0.3158826471346827,0.0,0.0
2019-01-01 23:30:00,2019-01-01 23:30:00,21.326843935621525,-15.241551851851852,0.0,7070.707070707072,3.1364910304692954,0.0,437044892.2494239,22.0,23.0,0.16620713254023212,25.0,21.0,0.16620713254023212,0.0,0.0
2019-01-01 23:35:00,2019-01-01 23:35:00,21.351558207215874,-15.34526249999999,0.0,7070.707070707072,82.98672783557187,0.0,437701803.63103193,22.0,23.0,0.5067396646538438,25.0,21.0,0.5067396646538438,0.0,0.0
2019-01-01 23:40:00,2019-01-01 23:40:00,21.786530451904753,-15.458903703703697,0.0,6037.522572390833,185.23825354639413,0.0,439853457.66297805,22.0,23.0,0.6622555075025744,25.0,21.0,0.6622555075025744,0.0,0.0
2019-01-01 23:45:00,2019-01-01 23:45:00,21.262892374935007,-15.57865601851853,0.0,7070.707070707072,7.326138639095655,0.0,441975040.90573204,22.0,23.0,0.22490248149314135,25.0,21.0,0.22490248149314135,0.0,0.0
2019-01-01 23:50:00,2019-01-01 23:50:00,20.838367092922113,-15.700699999999983,0.0,7070.707070707072,151.93856165710648,0.0,443017219.69200367,22.0,23.0,0.6199233903593336,25.0,21.0,0.6199233903593336,0.0,0.0
2019-01-01 23:55:00,2019-01-01 23:55:00,21.111423885635134,-15.821216203703727,0.0,7070.707070707072,201.37947513602933,0.0,445198845.65575737,22.0,23.0,0.6809581482954363,25.0,21.0,0.6809581482954363,0.0,0.0
