Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
00:01:00,7.598810E-02,1.933405E+03,2.637566E-01,3.005406E+03,4.686179E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.465646E+03,2.106220E-01,2.397499E+03,3.855802E+03,1.422705E-01,6.509805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.694401E+02,1.276142E-01,1.452045E+03,2.332436E+03,8.658529E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.465646E+03,2.088336E-01,2.377529E+03,3.833564E+03,1.324531E-01,6.224798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.694401E+02,1.398422E-01,1.588581E+03,2.483233E+03,8.750256E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:02:00,7.598810E-02,1.934207E+03,2.636900E-01,3.003862E+03,4.684572E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466254E+03,2.104701E-01,2.395195E+03,3.853308E+03,1.422705E-01,6.509805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.698006E+02,1.275168E-01,1.450597E+03,2.330864E+03,8.658530E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466254E+03,2.086867E-01,2.375281E+03,3.831131E+03,1.324532E-01,6.224798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.698006E+02,1.396939E-01,1.586564E+03,2.481050E+03,8.750257E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:03:00,7.598810E-02,1.935008E+03,2.636237E-01,3.002320E+03,4.682967E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466862E+03,2.103187E-01,2.392896E+03,3.850819E+03,1.422706E-01,6.509806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.701612E+02,1.274198E-01,1.449152E+03,2.329295E+03,8.658530E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466862E+03,2.085403E-01,2.373039E+03,3.828704E+03,1.324532E-01,6.224798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.701612E+02,1.395462E-01,1.584555E+03,2.478875E+03,8.750257E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:04:00,7.598810E-02,1.935810E+03,2.635576E-01,3.000780E+03,4.681366E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.467469E+03,2.101677E-01,2.390602E+03,3.848336E+03,1.422706E-01,6.509806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.705217E+02,1.273230E-01,1.447711E+03,2.327730E+03,8.658531E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.467469E+03,2.083944E-01,2.370802E+03,3.826282E+03,1.324532E-01,6.224799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.705217E+02,1.393991E-01,1.582552E+03,2.476707E+03,8.750258E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:05:00,7.598810E-02,1.936612E+03,2.634918E-01,2.999243E+03,4.679766E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468077E+03,2.100171E-01,2.388314E+03,3.845858E+03,1.422706E-01,6.509806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.708823E+02,1.272265E-01,1.446273E+03,2.326168E+03,8.658531E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468077E+03,2.082490E-01,2.368571E+03,3.823867E+03,1.324532E-01,6.224799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.708823E+02,1.392527E-01,1.580556E+03,2.474545E+03,8.750259E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:06:00,7.598810E-02,1.937414E+03,2.634261E-01,2.997708E+03,4.678169E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468685E+03,2.098670E-01,2.386030E+03,3.843385E+03,1.422706E-01,6.509806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.712428E+02,1.271303E-01,1.444838E+03,2.324609E+03,8.658532E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468685E+03,2.081041E-01,2.366345E+03,3.821457E+03,1.324532E-01,6.224799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.712428E+02,1.391068E-01,1.578567E+03,2.472391E+03,8.750259E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:07:00,7.598810E-02,1.938215E+03,2.633607E-01,2.996175E+03,4.676573E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469293E+03,2.097174E-01,2.383751E+03,3.840916E+03,1.422706E-01,6.509807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.716033E+02,1.270344E-01,1.443407E+03,2.323053E+03,8.658533E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469293E+03,2.079597E-01,2.364125E+03,3.819052E+03,1.324532E-01,6.224800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.716033E+02,1.389616E-01,1.576585E+03,2.470244E+03,8.750260E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:08:00,7.598810E-02,1.939017E+03,2.632954E-01,2.994645E+03,4.674981E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469900E+03,2.095682E-01,2.381478E+03,3.838453E+03,1.422706E-01,6.509807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.719639E+02,1.269387E-01,1.441979E+03,2.321502E+03,8.658533E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469900E+03,2.078158E-01,2.361911E+03,3.816654E+03,1.324532E-01,6.224800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.719639E+02,1.388169E-01,1.574609E+03,2.468104E+03,8.750260E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:09:00,7.598810E-02,1.939819E+03,2.632304E-01,2.993117E+03,4.673392E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.470508E+03,2.094194E-01,2.379209E+03,3.835996E+03,1.422706E-01,6.509807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.723244E+02,1.268434E-01,1.440554E+03,2.319953E+03,8.658534E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.470508E+03,2.076724E-01,2.359702E+03,3.814262E+03,1.324532E-01,6.224800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.723244E+02,1.386729E-01,1.572640E+03,2.465971E+03,8.750261E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:10:00,7.598810E-02,1.940621E+03,2.631656E-01,2.991591E+03,4.671805E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471116E+03,2.092711E-01,2.376945E+03,3.833544E+03,1.422706E-01,6.509807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.726850E+02,1.267484E-01,1.439132E+03,2.318408E+03,8.658534E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471116E+03,2.075295E-01,2.357498E+03,3.811876E+03,1.324532E-01,6.224801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.726850E+02,1.385294E-01,1.570678E+03,2.463846E+03,8.750261E-02,3.951869E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:11:00,7.598810E-02,1.941422E+03,2.631010E-01,2.990068E+03,4.670220E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471724E+03,2.091233E-01,2.374686E+03,3.831097E+03,1.422706E-01,6.509808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.730455E+02,1.266536E-01,1.437713E+03,2.316867E+03,8.658535E-02,3.925240E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471724E+03,2.073871E-01,2.355301E+03,3.809495E+03,1.324532E-01,6.224801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.730455E+02,1.383865E-01,1.568722E+03,2.461727E+03,8.750262E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:12:00,7.598810E-02,1.942224E+03,2.630366E-01,2.988547E+03,4.668637E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.472332E+03,2.089759E-01,2.372432E+03,3.828655E+03,1.422706E-01,6.509808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.734061E+02,1.265591E-01,1.436298E+03,2.315328E+03,8.658535E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.472332E+03,2.072452E-01,2.353108E+03,3.807120E+03,1.324533E-01,6.224801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.734061E+02,1.382442E-01,1.566772E+03,2.459615E+03,8.750262E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:13:00,7.598810E-02,1.943026E+03,2.629723E-01,2.987028E+03,4.667057E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.472939E+03,2.088289E-01,2.370184E+03,3.826218E+03,1.422706E-01,6.509808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.737666E+02,1.264650E-01,1.434886E+03,2.313794E+03,8.658536E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.472939E+03,2.071038E-01,2.350921E+03,3.804752E+03,1.324533E-01,6.224801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.737666E+02,1.381025E-01,1.564830E+03,2.457509E+03,8.750263E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:14:00,7.598810E-02,1.943828E+03,2.629083E-01,2.985512E+03,4.665479E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.473547E+03,2.086823E-01,2.367939E+03,3.823787E+03,1.422707E-01,6.509808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.741271E+02,1.263711E-01,1.433477E+03,2.312262E+03,8.658536E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.473547E+03,2.069629E-01,2.348740E+03,3.802389E+03,1.324533E-01,6.224802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.741271E+02,1.379614E-01,1.562893E+03,2.455411E+03,8.750263E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:15:00,7.598810E-02,1.944629E+03,2.628445E-01,2.983998E+03,4.663903E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474155E+03,2.085362E-01,2.365700E+03,3.821359E+03,1.422707E-01,6.509809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.744877E+02,1.262775E-01,1.432071E+03,2.310733E+03,8.658537E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474155E+03,2.068224E-01,2.346564E+03,3.800031E+03,1.324533E-01,6.224802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.744877E+02,1.378209E-01,1.560963E+03,2.453319E+03,8.750264E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:16:00,7.598810E-02,1.945431E+03,2.627809E-01,2.982485E+03,4.662330E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474763E+03,2.083906E-01,2.363466E+03,3.818938E+03,1.422707E-01,6.509809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.748482E+02,1.261842E-01,1.430669E+03,2.309209E+03,8.658537E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474763E+03,2.066825E-01,2.344394E+03,3.797680E+03,1.324533E-01,6.224802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.748482E+02,1.376809E-01,1.559040E+03,2.451234E+03,8.750264E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:17:00,7.598810E-02,1.946233E+03,2.627175E-01,2.980976E+03,4.660759E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.475371E+03,2.082453E-01,2.361236E+03,3.816522E+03,1.422707E-01,6.509809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.752088E+02,1.260911E-01,1.429270E+03,2.307688E+03,8.658538E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.475371E+03,2.065431E-01,2.342230E+03,3.795336E+03,1.324533E-01,6.224803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.752088E+02,1.375414E-01,1.557122E+03,2.449156E+03,8.750265E-02,3.951870E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:18:00,7.598810E-02,1.947035E+03,2.626542E-01,2.979468E+03,4.659190E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.475978E+03,2.081005E-01,2.359012E+03,3.814111E+03,1.422707E-01,6.509809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.755693E+02,1.259984E-01,1.427874E+03,2.306170E+03,8.658538E-02,3.925241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.475978E+03,2.064042E-01,2.340071E+03,3.792997E+03,1.324533E-01,6.224803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.755693E+02,1.374026E-01,1.555211E+03,2.447084E+03,8.750265E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:19:00,7.598810E-02,1.947836E+03,2.625912E-01,2.977962E+03,4.657624E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.476586E+03,2.079561E-01,2.356792E+03,3.811705E+03,1.422707E-01,6.509810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.759299E+02,1.259060E-01,1.426481E+03,2.304656E+03,8.658539E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.476586E+03,2.062658E-01,2.337918E+03,3.790664E+03,1.324533E-01,6.224803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.759299E+02,1.372643E-01,1.553306E+03,2.445019E+03,8.750266E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:20:00,7.598810E-02,1.948638E+03,2.625283E-01,2.976459E+03,4.656059E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.477194E+03,2.078122E-01,2.354577E+03,3.809304E+03,1.422707E-01,6.509810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.762904E+02,1.258138E-01,1.425091E+03,2.303145E+03,8.658539E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.477194E+03,2.061279E-01,2.335770E+03,3.788336E+03,1.324533E-01,6.224803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.762904E+02,1.371265E-01,1.551408E+03,2.442961E+03,8.750266E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:21:00,7.598810E-02,1.949440E+03,2.624657E-01,2.974957E+03,4.654497E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.477802E+03,2.076687E-01,2.352366E+03,3.806908E+03,1.422707E-01,6.509810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.766509E+02,1.257220E-01,1.423705E+03,2.301637E+03,8.658540E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.477802E+03,2.059904E-01,2.333627E+03,3.786014E+03,1.324533E-01,6.224804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.766509E+02,1.369893E-01,1.549515E+03,2.440909E+03,8.750267E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:22:00,7.598810E-02,1.950242E+03,2.624032E-01,2.973458E+03,4.652938E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.478409E+03,2.075256E-01,2.350161E+03,3.804517E+03,1.422707E-01,6.509810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.770115E+02,1.256304E-01,1.422322E+03,2.300134E+03,8.658540E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.478409E+03,2.058534E-01,2.331490E+03,3.783698E+03,1.324534E-01,6.224804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.770115E+02,1.368526E-01,1.547629E+03,2.438864E+03,8.750267E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:23:00,7.598810E-02,1.951043E+03,2.623409E-01,2.971960E+03,4.651379E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.479017E+03,2.073829E-01,2.347960E+03,3.802131E+03,1.422707E-01,6.509810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.773720E+02,1.255392E-01,1.420943E+03,2.298633E+03,8.658541E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.479017E+03,2.057169E-01,2.329357E+03,3.781386E+03,1.324534E-01,6.224804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.773720E+02,1.367165E-01,1.545748E+03,2.436824E+03,8.750268E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:24:00,7.598810E-02,1.951845E+03,2.622788E-01,2.970465E+03,4.649823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.479625E+03,2.072407E-01,2.345764E+03,3.799750E+03,1.422707E-01,6.509811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.777326E+02,1.254482E-01,1.419567E+03,2.297137E+03,8.658541E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.479625E+03,2.055808E-01,2.327230E+03,3.779081E+03,1.324534E-01,6.224804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.777326E+02,1.365810E-01,1.543874E+03,2.434791E+03,8.750268E-02,3.951871E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:25:00,7.598810E-02,1.952647E+03,2.622169E-01,2.968972E+03,4.648270E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480233E+03,2.070989E-01,2.343573E+03,3.797375E+03,1.422707E-01,6.509811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.780931E+02,1.253575E-01,1.418194E+03,2.295643E+03,8.658542E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480233E+03,2.054451E-01,2.325108E+03,3.776781E+03,1.324534E-01,6.224805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.780931E+02,1.364459E-01,1.542005E+03,2.432765E+03,8.750269E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:26:00,7.598810E-02,1.953449E+03,2.621551E-01,2.967481E+03,4.646718E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480841E+03,2.069575E-01,2.341386E+03,3.795004E+03,1.422707E-01,6.509811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.784537E+02,1.252672E-01,1.416824E+03,2.294154E+03,8.658542E-02,3.925242E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480841E+03,2.053099E-01,2.322990E+03,3.774486E+03,1.324534E-01,6.224805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.784537E+02,1.363114E-01,1.540143E+03,2.430745E+03,8.750269E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:27:00,7.598810E-02,1.954250E+03,2.620936E-01,2.965991E+03,4.645169E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.481448E+03,2.068165E-01,2.339205E+03,3.792639E+03,1.422708E-01,6.509811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.788142E+02,1.251771E-01,1.415458E+03,2.292667E+03,8.658543E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.481448E+03,2.051751E-01,2.320877E+03,3.772197E+03,1.324534E-01,6.224805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.788142E+02,1.361774E-01,1.538286E+03,2.428732E+03,8.750269E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:28:00,7.598810E-02,1.955052E+03,2.620322E-01,2.964504E+03,4.643622E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.482056E+03,2.066760E-01,2.337028E+03,3.790278E+03,1.422708E-01,6.509811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.791747E+02,1.250872E-01,1.414094E+03,2.291184E+03,8.658543E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.482056E+03,2.050408E-01,2.318769E+03,3.769912E+03,1.324534E-01,6.224805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.791747E+02,1.360440E-01,1.536436E+03,2.426724E+03,8.750270E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:29:00,7.598810E-02,1.955854E+03,2.619709E-01,2.963019E+03,4.642077E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.482664E+03,2.065358E-01,2.334855E+03,3.787923E+03,1.422708E-01,6.509812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.795353E+02,1.249977E-01,1.412734E+03,2.289704E+03,8.658543E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.482664E+03,2.049069E-01,2.316666E+03,3.767633E+03,1.324534E-01,6.224806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.795353E+02,1.359110E-01,1.534591E+03,2.424723E+03,8.750270E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:30:00,7.598810E-02,1.956656E+03,2.619099E-01,2.961536E+03,4.640534E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483272E+03,2.063961E-01,2.332688E+03,3.785573E+03,1.422708E-01,6.509812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.798958E+02,1.249084E-01,1.411376E+03,2.288227E+03,8.658544E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483272E+03,2.047734E-01,2.314568E+03,3.765359E+03,1.324534E-01,6.224806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.798958E+02,1.357786E-01,1.532752E+03,2.422729E+03,8.750271E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:31:00,7.598810E-02,1.957457E+03,2.618490E-01,2.960054E+03,4.638992E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483879E+03,2.062568E-01,2.330525E+03,3.783227E+03,1.422708E-01,6.509812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.802564E+02,1.248194E-01,1.410021E+03,2.286753E+03,8.658544E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483879E+03,2.046403E-01,2.312474E+03,3.763090E+03,1.324534E-01,6.224806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.802564E+02,1.356467E-01,1.530918E+03,2.420739E+03,8.750271E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:32:00,7.598810E-02,1.958259E+03,2.617883E-01,2.958575E+03,4.637452E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.484487E+03,2.061180E-01,2.328366E+03,3.780887E+03,1.422708E-01,6.509812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.806169E+02,1.247306E-01,1.408670E+03,2.285283E+03,8.658545E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.484487E+03,2.045076E-01,2.310385E+03,3.760826E+03,1.324534E-01,6.224806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.806169E+02,1.355153E-01,1.529091E+03,2.418757E+03,8.750272E-02,3.951872E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:33:00,7.598810E-02,1.959061E+03,2.617278E-01,2.957097E+03,4.635916E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485095E+03,2.059795E-01,2.326213E+03,3.778552E+03,1.422708E-01,6.509812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.809775E+02,1.246421E-01,1.407321E+03,2.283815E+03,8.658545E-02,3.925243E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485095E+03,2.043754E-01,2.308300E+03,3.758567E+03,1.324534E-01,6.224806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.809775E+02,1.353845E-01,1.527269E+03,2.416780E+03,8.750272E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:34:00,7.598810E-02,1.959863E+03,2.616675E-01,2.955621E+03,4.634380E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485703E+03,2.058415E-01,2.324064E+03,3.776222E+03,1.422708E-01,6.509813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.813380E+02,1.245538E-01,1.405975E+03,2.282351E+03,8.658546E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485703E+03,2.042435E-01,2.306220E+03,3.756313E+03,1.324535E-01,6.224807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.813380E+02,1.352541E-01,1.525453E+03,2.414810E+03,8.750272E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:35:00,7.598810E-02,1.960664E+03,2.616073E-01,2.954148E+03,4.632847E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.486311E+03,2.057039E-01,2.321919E+03,3.773897E+03,1.422708E-01,6.509813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.816985E+02,1.244658E-01,1.404632E+03,2.280890E+03,8.658546E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.486311E+03,2.041121E-01,2.304145E+03,3.754064E+03,1.324535E-01,6.224807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.816985E+02,1.351242E-01,1.523642E+03,2.412846E+03,8.750273E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:36:00,7.598810E-02,1.961466E+03,2.615473E-01,2.952676E+03,4.631316E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.486918E+03,2.055667E-01,2.319780E+03,3.771577E+03,1.422708E-01,6.509813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.820591E+02,1.243781E-01,1.403292E+03,2.279432E+03,8.658546E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.486918E+03,2.039810E-01,2.302074E+03,3.751820E+03,1.324535E-01,6.224807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.820591E+02,1.349949E-01,1.521837E+03,2.410887E+03,8.750273E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:37:00,7.598810E-02,1.962268E+03,2.614874E-01,2.951206E+03,4.629787E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.487526E+03,2.054300E-01,2.317645E+03,3.769262E+03,1.422708E-01,6.509813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.824196E+02,1.242906E-01,1.401954E+03,2.277977E+03,8.658547E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.487526E+03,2.038503E-01,2.300007E+03,3.749581E+03,1.324535E-01,6.224807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.824196E+02,1.348660E-01,1.520038E+03,2.408935E+03,8.750274E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:38:00,7.598810E-02,1.963070E+03,2.614277E-01,2.949737E+03,4.628258E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488134E+03,2.052936E-01,2.315515E+03,3.766952E+03,1.422708E-01,6.509813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.827802E+02,1.242033E-01,1.400619E+03,2.276525E+03,8.658547E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488134E+03,2.037201E-01,2.297945E+03,3.747345E+03,1.324535E-01,6.224808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.827802E+02,1.347377E-01,1.518244E+03,2.406988E+03,8.750274E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:39:00,7.598810E-02,1.963871E+03,2.613682E-01,2.948271E+03,4.626733E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488742E+03,2.051577E-01,2.313390E+03,3.764647E+03,1.422708E-01,6.509814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.831407E+02,1.241163E-01,1.399287E+03,2.275076E+03,8.658548E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488742E+03,2.035902E-01,2.295887E+03,3.745115E+03,1.324535E-01,6.224808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.831407E+02,1.346098E-01,1.516456E+03,2.405048E+03,8.750275E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:40:00,7.598810E-02,1.964673E+03,2.613088E-01,2.946806E+03,4.625209E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.489349E+03,2.050222E-01,2.311269E+03,3.762348E+03,1.422708E-01,6.509814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.835013E+02,1.240296E-01,1.397958E+03,2.273630E+03,8.658548E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.489349E+03,2.034607E-01,2.293833E+03,3.742890E+03,1.324535E-01,6.224808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.835013E+02,1.344824E-01,1.514673E+03,2.403113E+03,8.750275E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:41:00,7.598810E-02,1.965475E+03,2.612496E-01,2.945343E+03,4.623687E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.489957E+03,2.048872E-01,2.309153E+03,3.760054E+03,1.422708E-01,6.509814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.838618E+02,1.239430E-01,1.396631E+03,2.272187E+03,8.658548E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.489957E+03,2.033316E-01,2.291784E+03,3.740669E+03,1.324535E-01,6.224808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.838618E+02,1.343555E-01,1.512896E+03,2.401184E+03,8.750275E-02,3.951873E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:42:00,7.598810E-02,1.966277E+03,2.611906E-01,2.943882E+03,4.622168E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.490565E+03,2.047526E-01,2.307042E+03,3.757765E+03,1.422709E-01,6.509814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.842223E+02,1.238567E-01,1.395307E+03,2.270747E+03,8.658549E-02,3.925244E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.490565E+03,2.032028E-01,2.289738E+03,3.738454E+03,1.324535E-01,6.224808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.842223E+02,1.342291E-01,1.511124E+03,2.399261E+03,8.750276E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:43:00,7.598810E-02,1.967078E+03,2.611317E-01,2.942423E+03,4.620650E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.491173E+03,2.046184E-01,2.304936E+03,3.755481E+03,1.422709E-01,6.509814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.845829E+02,1.237707E-01,1.393985E+03,2.269309E+03,8.658549E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.491173E+03,2.030745E-01,2.287697E+03,3.736243E+03,1.324535E-01,6.224809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.845829E+02,1.341032E-01,1.509357E+03,2.397344E+03,8.750276E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:44:00,7.598810E-02,1.967880E+03,2.610730E-01,2.940966E+03,4.619134E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.491781E+03,2.044846E-01,2.302835E+03,3.753203E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.849434E+02,1.236848E-01,1.392667E+03,2.267875E+03,8.658550E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.491781E+03,2.029465E-01,2.285660E+03,3.734036E+03,1.324535E-01,6.224809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.849434E+02,1.339778E-01,1.507596E+03,2.395433E+03,8.750276E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:45:00,7.598810E-02,1.968682E+03,2.610144E-01,2.939510E+03,4.617619E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492388E+03,2.043513E-01,2.300739E+03,3.750931E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.853040E+02,1.235993E-01,1.391350E+03,2.266443E+03,8.658550E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492388E+03,2.028188E-01,2.283627E+03,3.731833E+03,1.324535E-01,6.224809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.853040E+02,1.338528E-01,1.505840E+03,2.393527E+03,8.750277E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:46:00,7.598810E-02,1.969484E+03,2.609560E-01,2.938056E+03,4.616106E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492996E+03,2.042185E-01,2.298648E+03,3.748662E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.856645E+02,1.235139E-01,1.390037E+03,2.265014E+03,8.658550E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492996E+03,2.026916E-01,2.281598E+03,3.729635E+03,1.324535E-01,6.224809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.856645E+02,1.337283E-01,1.504090E+03,2.391627E+03,8.750277E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:47:00,7.598810E-02,1.970285E+03,2.608977E-01,2.936603E+03,4.614595E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.493604E+03,2.040860E-01,2.296561E+03,3.746400E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.860250E+02,1.234287E-01,1.388725E+03,2.263588E+03,8.658551E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.493604E+03,2.025647E-01,2.279573E+03,3.727441E+03,1.324535E-01,6.224809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.860250E+02,1.336043E-01,1.502345E+03,2.389733E+03,8.750278E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:48:00,7.598810E-02,1.971087E+03,2.608396E-01,2.935153E+03,4.613086E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.494212E+03,2.039540E-01,2.294479E+03,3.744143E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.863856E+02,1.233438E-01,1.387417E+03,2.262165E+03,8.658551E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.494212E+03,2.024381E-01,2.277553E+03,3.725252E+03,1.324536E-01,6.224810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.863856E+02,1.334808E-01,1.500605E+03,2.387845E+03,8.750278E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:49:00,7.598810E-02,1.971889E+03,2.607816E-01,2.933704E+03,4.611579E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.494819E+03,2.038224E-01,2.292402E+03,3.741891E+03,1.422709E-01,6.509815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.867461E+02,1.232591E-01,1.386110E+03,2.260744E+03,8.658552E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.494819E+03,2.023119E-01,2.275536E+03,3.723067E+03,1.324536E-01,6.224810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.867461E+02,1.333577E-01,1.498870E+03,2.385962E+03,8.750278E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:50:00,7.598810E-02,1.972691E+03,2.607238E-01,2.932257E+03,4.610073E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.495427E+03,2.036912E-01,2.290329E+03,3.739643E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.871067E+02,1.231747E-01,1.384807E+03,2.259326E+03,8.658552E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.495427E+03,2.021860E-01,2.273522E+03,3.720887E+03,1.324536E-01,6.224810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.871067E+02,1.332352E-01,1.497141E+03,2.384085E+03,8.750279E-02,3.951874E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:51:00,7.598810E-02,1.973492E+03,2.606662E-01,2.930811E+03,4.608570E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.496035E+03,2.035604E-01,2.288260E+03,3.737401E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.874672E+02,1.230904E-01,1.383505E+03,2.257911E+03,8.658552E-02,3.925245E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.496035E+03,2.020605E-01,2.271513E+03,3.718711E+03,1.324536E-01,6.224810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.874672E+02,1.331130E-01,1.495417E+03,2.382214E+03,8.750279E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:52:00,7.598810E-02,1.974294E+03,2.606086E-01,2.929367E+03,4.607068E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.496643E+03,2.034300E-01,2.286196E+03,3.735163E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.878278E+02,1.230064E-01,1.382207E+03,2.256499E+03,8.658553E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.496643E+03,2.019354E-01,2.269508E+03,3.716539E+03,1.324536E-01,6.224810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.878278E+02,1.329914E-01,1.493698E+03,2.380348E+03,8.750279E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:53:00,7.598810E-02,1.975096E+03,2.605513E-01,2.927925E+03,4.605568E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497251E+03,2.032999E-01,2.284137E+03,3.732930E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.881883E+02,1.229226E-01,1.380910E+03,2.255089E+03,8.658553E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497251E+03,2.018105E-01,2.267506E+03,3.714371E+03,1.324536E-01,6.224811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.881883E+02,1.328702E-01,1.491984E+03,2.378488E+03,8.750280E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:54:00,7.598810E-02,1.975898E+03,2.604941E-01,2.926484E+03,4.604068E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497858E+03,2.031703E-01,2.282081E+03,3.730701E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.885488E+02,1.228390E-01,1.379616E+03,2.253682E+03,8.658553E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497858E+03,2.016860E-01,2.265508E+03,3.712207E+03,1.324536E-01,6.224811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.885488E+02,1.327495E-01,1.490276E+03,2.376633E+03,8.750280E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:55:00,7.598810E-02,1.976699E+03,2.604370E-01,2.925045E+03,4.602571E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.498466E+03,2.030410E-01,2.280030E+03,3.728478E+03,1.422709E-01,6.509816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.889094E+02,1.227556E-01,1.378324E+03,2.252277E+03,8.658554E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.498466E+03,2.015619E-01,2.263514E+03,3.710047E+03,1.324536E-01,6.224811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.889094E+02,1.326292E-01,1.488573E+03,2.374785E+03,8.750281E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:56:00,7.598810E-02,1.977501E+03,2.603801E-01,2.923608E+03,4.601076E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499074E+03,2.029121E-01,2.277983E+03,3.726259E+03,1.422709E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.892699E+02,1.226724E-01,1.377035E+03,2.250875E+03,8.658554E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499074E+03,2.014380E-01,2.261524E+03,3.707892E+03,1.324536E-01,6.224811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.892699E+02,1.325095E-01,1.486875E+03,2.372942E+03,8.750281E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:57:00,7.598810E-02,1.978303E+03,2.603233E-01,2.922172E+03,4.599582E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499682E+03,2.027835E-01,2.275940E+03,3.724045E+03,1.422709E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.896305E+02,1.225894E-01,1.375748E+03,2.249476E+03,8.658554E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499682E+03,2.013145E-01,2.259537E+03,3.705740E+03,1.324536E-01,6.224811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.896305E+02,1.323902E-01,1.485182E+03,2.371104E+03,8.750281E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:58:00,7.598810E-02,1.979105E+03,2.602666E-01,2.920738E+03,4.598091E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500289E+03,2.026554E-01,2.273901E+03,3.721835E+03,1.422709E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.899910E+02,1.225066E-01,1.374463E+03,2.248079E+03,8.658555E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500289E+03,2.011913E-01,2.257554E+03,3.703593E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.899910E+02,1.322713E-01,1.483495E+03,2.369273E+03,8.750282E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
00:59:00,7.598810E-02,1.979906E+03,2.602101E-01,2.919305E+03,4.596601E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500897E+03,2.025276E-01,2.271866E+03,3.719630E+03,1.422710E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.903516E+02,1.224241E-01,1.373181E+03,2.246685E+03,8.658555E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500897E+03,2.010685E-01,2.255574E+03,3.701449E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.903516E+02,1.321530E-01,1.481812E+03,2.367447E+03,8.750282E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:00:00,7.598810E-02,1.980708E+03,2.601538E-01,2.917874E+03,4.595112E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.501505E+03,2.024001E-01,2.269835E+03,3.717429E+03,1.422710E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.907121E+02,1.223417E-01,1.371900E+03,2.245293E+03,8.658556E-02,3.925246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.501505E+03,2.009459E-01,2.253598E+03,3.699309E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.907121E+02,1.320351E-01,1.480135E+03,2.365627E+03,8.750282E-02,3.951875E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:01:00,7.598810E-02,1.981243E+03,2.600976E-01,2.916712E+03,4.593898E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.501910E+03,2.022731E-01,2.268011E+03,3.715440E+03,1.422710E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.909525E+02,1.222596E-01,1.370743E+03,2.244027E+03,8.658556E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.501910E+03,2.008238E-01,2.251829E+03,3.697381E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.909525E+02,1.319177E-01,1.478584E+03,2.363935E+03,8.750283E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:02:00,7.598810E-02,1.981777E+03,2.600415E-01,2.915551E+03,4.592685E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502315E+03,2.021464E-01,2.266192E+03,3.713456E+03,1.422710E-01,6.509817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.911928E+02,1.221777E-01,1.369589E+03,2.242764E+03,8.658556E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502315E+03,2.007020E-01,2.250064E+03,3.695458E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.911928E+02,1.318007E-01,1.477038E+03,2.362249E+03,8.750283E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:03:00,7.598810E-02,1.982312E+03,2.599856E-01,2.914392E+03,4.591473E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502721E+03,2.020203E-01,2.264378E+03,3.711477E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.914332E+02,1.220961E-01,1.368437E+03,2.241504E+03,8.658557E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502721E+03,2.005807E-01,2.248304E+03,3.693539E+03,1.324536E-01,6.224812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.914332E+02,1.316843E-01,1.475498E+03,2.360568E+03,8.750283E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:04:00,7.598810E-02,1.982846E+03,2.599298E-01,2.913235E+03,4.590265E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503126E+03,2.018945E-01,2.262569E+03,3.709504E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.916736E+02,1.220147E-01,1.367288E+03,2.240247E+03,8.658557E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503126E+03,2.004597E-01,2.246548E+03,3.691625E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.916736E+02,1.315683E-01,1.473962E+03,2.358894E+03,8.750284E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:05:00,7.598810E-02,1.983381E+03,2.598741E-01,2.912079E+03,4.589057E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503531E+03,2.017691E-01,2.260764E+03,3.707535E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.919139E+02,1.219336E-01,1.366142E+03,2.238993E+03,8.658557E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503531E+03,2.003391E-01,2.244796E+03,3.689715E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.919139E+02,1.314528E-01,1.472433E+03,2.357224E+03,8.750284E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:06:00,7.598810E-02,1.983915E+03,2.598186E-01,2.910924E+03,4.587850E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503936E+03,2.016442E-01,2.258964E+03,3.705570E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.921543E+02,1.218527E-01,1.364999E+03,2.237741E+03,8.658558E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.503936E+03,2.002189E-01,2.243048E+03,3.687809E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.921543E+02,1.313378E-01,1.470908E+03,2.355560E+03,8.750284E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:07:00,7.598810E-02,1.984450E+03,2.597632E-01,2.909771E+03,4.586645E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504341E+03,2.015197E-01,2.257168E+03,3.703611E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.923946E+02,1.217721E-01,1.363858E+03,2.236492E+03,8.658558E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504341E+03,2.000990E-01,2.241305E+03,3.685907E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.923946E+02,1.312233E-01,1.469388E+03,2.353902E+03,8.750285E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:08:00,7.598810E-02,1.984984E+03,2.597079E-01,2.908619E+03,4.585443E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504747E+03,2.013956E-01,2.255377E+03,3.701657E+03,1.422710E-01,6.509818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.926350E+02,1.216917E-01,1.362720E+03,2.235246E+03,8.658558E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504747E+03,1.999796E-01,2.239566E+03,3.684010E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.926350E+02,1.311092E-01,1.467874E+03,2.352249E+03,8.750285E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:09:00,7.598810E-02,1.985519E+03,2.596528E-01,2.907469E+03,4.584241E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505152E+03,2.012719E-01,2.253591E+03,3.699707E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.928754E+02,1.216116E-01,1.361585E+03,2.234002E+03,8.658559E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505152E+03,1.998605E-01,2.237831E+03,3.682117E+03,1.324537E-01,6.224813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.928754E+02,1.309956E-01,1.466365E+03,2.350601E+03,8.750285E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:10:00,7.598810E-02,1.986053E+03,2.595978E-01,2.906321E+03,4.583041E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505557E+03,2.011486E-01,2.251809E+03,3.697762E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.931157E+02,1.215317E-01,1.360452E+03,2.232761E+03,8.658559E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505557E+03,1.997417E-01,2.236100E+03,3.680228E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.931157E+02,1.308824E-01,1.464861E+03,2.348959E+03,8.750286E-02,3.951876E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:11:00,7.598810E-02,1.986588E+03,2.595429E-01,2.905174E+03,4.581842E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505962E+03,2.010258E-01,2.250032E+03,3.695821E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.933561E+02,1.214520E-01,1.359322E+03,2.231523E+03,8.658559E-02,3.925247E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505962E+03,1.996234E-01,2.234373E+03,3.678343E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.933561E+02,1.307697E-01,1.463362E+03,2.347322E+03,8.750286E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:12:00,7.598810E-02,1.987122E+03,2.594882E-01,2.904028E+03,4.580646E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.506367E+03,2.009033E-01,2.248260E+03,3.693887E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.935964E+02,1.213726E-01,1.358195E+03,2.230289E+03,8.658560E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.506367E+03,1.995054E-01,2.232650E+03,3.676463E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.935964E+02,1.306574E-01,1.461869E+03,2.345691E+03,8.750286E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
