Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
01:13:00,7.598810E-02,1.987657E+03,2.594336E-01,2.902884E+03,4.579450E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.506772E+03,2.007812E-01,2.246491E+03,3.691956E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.938368E+02,1.212934E-01,1.357070E+03,2.229056E+03,8.658560E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.506772E+03,1.993877E-01,2.230931E+03,3.674586E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.938368E+02,1.305456E-01,1.460380E+03,2.344065E+03,8.750287E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:14:00,7.598810E-02,1.988191E+03,2.593792E-01,2.901742E+03,4.578256E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507178E+03,2.006596E-01,2.244728E+03,3.690030E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.940772E+02,1.212144E-01,1.355948E+03,2.227826E+03,8.658560E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507178E+03,1.992704E-01,2.229216E+03,3.672714E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.940772E+02,1.304343E-01,1.458896E+03,2.342444E+03,8.750287E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:15:00,7.598810E-02,1.988726E+03,2.593248E-01,2.900600E+03,4.577064E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507583E+03,2.005383E-01,2.242969E+03,3.688109E+03,1.422710E-01,6.509819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.943175E+02,1.211357E-01,1.354829E+03,2.226599E+03,8.658560E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507583E+03,1.991534E-01,2.227505E+03,3.670845E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.943175E+02,1.303234E-01,1.457417E+03,2.340828E+03,8.750287E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:16:00,7.598810E-02,1.989260E+03,2.592706E-01,2.899461E+03,4.575874E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507988E+03,2.004175E-01,2.241214E+03,3.686193E+03,1.422710E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.945579E+02,1.210572E-01,1.353712E+03,2.225375E+03,8.658561E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507988E+03,1.990368E-01,2.225798E+03,3.668980E+03,1.324537E-01,6.224814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.945579E+02,1.302129E-01,1.455943E+03,2.339218E+03,8.750287E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:17:00,7.598810E-02,1.989795E+03,2.592166E-01,2.898322E+03,4.574684E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.508393E+03,2.002970E-01,2.239464E+03,3.684281E+03,1.422710E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.947983E+02,1.209789E-01,1.352598E+03,2.224153E+03,8.658561E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.508393E+03,1.989204E-01,2.224093E+03,3.667119E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.947983E+02,1.301029E-01,1.454474E+03,2.337613E+03,8.750288E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:18:00,7.598810E-02,1.990329E+03,2.591626E-01,2.897186E+03,4.573496E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.508798E+03,2.001770E-01,2.237718E+03,3.682374E+03,1.422710E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.950386E+02,1.209009E-01,1.351486E+03,2.222933E+03,8.658561E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.508798E+03,1.988045E-01,2.222393E+03,3.665261E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.950386E+02,1.299933E-01,1.453010E+03,2.336012E+03,8.750288E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:19:00,7.598810E-02,1.990864E+03,2.591088E-01,2.896050E+03,4.572310E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509204E+03,2.000573E-01,2.235977E+03,3.680472E+03,1.422711E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.952790E+02,1.208230E-01,1.350376E+03,2.221717E+03,8.658562E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509204E+03,1.986888E-01,2.220696E+03,3.663407E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.952790E+02,1.298841E-01,1.451551E+03,2.334418E+03,8.750288E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:20:00,7.598810E-02,1.991398E+03,2.590551E-01,2.894916E+03,4.571126E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509609E+03,1.999380E-01,2.234240E+03,3.678575E+03,1.422711E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.955193E+02,1.207454E-01,1.349270E+03,2.220503E+03,8.658562E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509609E+03,1.985735E-01,2.219004E+03,3.661558E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.955193E+02,1.297754E-01,1.450097E+03,2.332828E+03,8.750289E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:21:00,7.598810E-02,1.991933E+03,2.590015E-01,2.893784E+03,4.569942E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510014E+03,1.998191E-01,2.232507E+03,3.676682E+03,1.422711E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.957597E+02,1.206681E-01,1.348165E+03,2.219291E+03,8.658562E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510014E+03,1.984586E-01,2.217315E+03,3.659712E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.957597E+02,1.296671E-01,1.448647E+03,2.331244E+03,8.750289E-02,3.951877E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:22:00,7.598810E-02,1.992467E+03,2.589481E-01,2.892652E+03,4.568760E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510419E+03,1.997006E-01,2.230779E+03,3.674794E+03,1.422711E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.960001E+02,1.205909E-01,1.347063E+03,2.218082E+03,8.658563E-02,3.925248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510419E+03,1.983440E-01,2.215630E+03,3.657871E+03,1.324537E-01,6.224815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.960001E+02,1.295592E-01,1.447202E+03,2.329664E+03,8.750289E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:23:00,7.598810E-02,1.993002E+03,2.588948E-01,2.891523E+03,4.567580E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510824E+03,1.995825E-01,2.229055E+03,3.672910E+03,1.422711E-01,6.509820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.962404E+02,1.205139E-01,1.345963E+03,2.216875E+03,8.658563E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.510824E+03,1.982297E-01,2.213950E+03,3.656033E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.962404E+02,1.294518E-01,1.445762E+03,2.328090E+03,8.750290E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:24:00,7.598810E-02,1.993536E+03,2.588416E-01,2.890394E+03,4.566402E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511230E+03,1.994648E-01,2.227335E+03,3.671032E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.964808E+02,1.204371E-01,1.344865E+03,2.215671E+03,8.658563E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511230E+03,1.981158E-01,2.212273E+03,3.654201E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.964808E+02,1.293447E-01,1.444327E+03,2.326521E+03,8.750290E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:25:00,7.598810E-02,1.994071E+03,2.587886E-01,2.889268E+03,4.565224E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511635E+03,1.993475E-01,2.225620E+03,3.669158E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.967211E+02,1.203605E-01,1.343770E+03,2.214468E+03,8.658563E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511635E+03,1.980023E-01,2.210600E+03,3.652372E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.967211E+02,1.292381E-01,1.442896E+03,2.324957E+03,8.750290E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:26:00,7.598810E-02,1.994605E+03,2.587356E-01,2.888142E+03,4.564048E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512040E+03,1.992305E-01,2.223909E+03,3.667288E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.969615E+02,1.202842E-01,1.342677E+03,2.213269E+03,8.658564E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512040E+03,1.978892E-01,2.208931E+03,3.650548E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.969615E+02,1.291319E-01,1.441470E+03,2.323398E+03,8.750290E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:27:00,7.598810E-02,1.995140E+03,2.586828E-01,2.887018E+03,4.562873E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512445E+03,1.991139E-01,2.222202E+03,3.665423E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.972019E+02,1.202081E-01,1.341587E+03,2.212072E+03,8.658564E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512445E+03,1.977764E-01,2.207267E+03,3.648728E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.972019E+02,1.290262E-01,1.440049E+03,2.321844E+03,8.750291E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:28:00,7.598810E-02,1.995674E+03,2.586302E-01,2.885895E+03,4.561701E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512850E+03,1.989977E-01,2.220499E+03,3.663563E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.974422E+02,1.201322E-01,1.340499E+03,2.210878E+03,8.658564E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512850E+03,1.976639E-01,2.205606E+03,3.646913E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.974422E+02,1.289208E-01,1.438632E+03,2.320295E+03,8.750291E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:29:00,7.598810E-02,1.996209E+03,2.585776E-01,2.884774E+03,4.560530E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.513255E+03,1.988819E-01,2.218800E+03,3.661707E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.976826E+02,1.200565E-01,1.339414E+03,2.209686E+03,8.658565E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.513255E+03,1.975519E-01,2.203950E+03,3.645102E+03,1.324538E-01,6.224816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.976826E+02,1.288159E-01,1.437220E+03,2.318751E+03,8.750291E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:30:00,7.598810E-02,1.996743E+03,2.585252E-01,2.883654E+03,4.559359E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.513661E+03,1.987664E-01,2.217106E+03,3.659856E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.979230E+02,1.199811E-01,1.338331E+03,2.208497E+03,8.658565E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.513661E+03,1.974402E-01,2.202297E+03,3.643295E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.979230E+02,1.287113E-01,1.435812E+03,2.317212E+03,8.750292E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:31:00,7.598810E-02,1.997278E+03,2.584729E-01,2.882536E+03,4.558190E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514066E+03,1.986513E-01,2.215416E+03,3.658009E+03,1.422711E-01,6.509821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.981633E+02,1.199059E-01,1.337251E+03,2.207311E+03,8.658565E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514066E+03,1.973288E-01,2.200649E+03,3.641492E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.981633E+02,1.286072E-01,1.434409E+03,2.315677E+03,8.750292E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:32:00,7.598810E-02,1.997812E+03,2.584207E-01,2.881419E+03,4.557024E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514471E+03,1.985366E-01,2.213730E+03,3.656167E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.984037E+02,1.198309E-01,1.336173E+03,2.206128E+03,8.658565E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514471E+03,1.972179E-01,2.199005E+03,3.639696E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.984037E+02,1.285035E-01,1.433010E+03,2.314149E+03,8.750292E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:33:00,7.598810E-02,1.998347E+03,2.583687E-01,2.880303E+03,4.555859E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514876E+03,1.984223E-01,2.212047E+03,3.654329E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.986440E+02,1.197561E-01,1.335098E+03,2.204948E+03,8.658566E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514876E+03,1.971073E-01,2.197364E+03,3.637902E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.986440E+02,1.284001E-01,1.431616E+03,2.312624E+03,8.750292E-02,3.951878E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:34:00,7.598810E-02,1.998881E+03,2.583167E-01,2.879188E+03,4.554694E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.515281E+03,1.983083E-01,2.210369E+03,3.652496E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.988844E+02,1.196816E-01,1.334026E+03,2.203770E+03,8.658566E-02,3.925249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.515281E+03,1.969970E-01,2.195728E+03,3.636113E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.988844E+02,1.282972E-01,1.430227E+03,2.311105E+03,8.750293E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:35:00,7.598810E-02,1.999416E+03,2.582649E-01,2.878075E+03,4.553531E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.515687E+03,1.981946E-01,2.208695E+03,3.650666E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.991248E+02,1.196073E-01,1.332956E+03,2.202595E+03,8.658566E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.515687E+03,1.968872E-01,2.194097E+03,3.634329E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.991248E+02,1.281947E-01,1.428842E+03,2.309590E+03,8.750293E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:36:00,7.598810E-02,1.999950E+03,2.582132E-01,2.876964E+03,4.552371E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516092E+03,1.980813E-01,2.207025E+03,3.648842E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.993651E+02,1.195333E-01,1.331889E+03,2.201424E+03,8.658567E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516092E+03,1.967777E-01,2.192469E+03,3.632550E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.993651E+02,1.280926E-01,1.427461E+03,2.308080E+03,8.750293E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:37:00,7.598810E-02,2.000485E+03,2.581617E-01,2.875854E+03,4.551210E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516497E+03,1.979684E-01,2.205359E+03,3.647022E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.996055E+02,1.194594E-01,1.330824E+03,2.200255E+03,8.658567E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516497E+03,1.966685E-01,2.190845E+03,3.630775E+03,1.324538E-01,6.224817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.996055E+02,1.279908E-01,1.426084E+03,2.306575E+03,8.750294E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:38:00,7.598810E-02,2.001019E+03,2.581102E-01,2.874745E+03,4.550051E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516902E+03,1.978558E-01,2.203697E+03,3.645205E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.998459E+02,1.193859E-01,1.329762E+03,2.199088E+03,8.658567E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516902E+03,1.965598E-01,2.189226E+03,3.629004E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.998459E+02,1.278894E-01,1.424712E+03,2.305075E+03,8.750294E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:39:00,7.598810E-02,2.001554E+03,2.580589E-01,2.873637E+03,4.548894E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.517307E+03,1.977436E-01,2.202038E+03,3.643393E+03,1.422711E-01,6.509822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.000862E+02,1.193125E-01,1.328703E+03,2.197925E+03,8.658567E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.517307E+03,1.964514E-01,2.187610E+03,3.627238E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.000862E+02,1.277885E-01,1.423344E+03,2.303579E+03,8.750294E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:40:00,7.598810E-02,2.002088E+03,2.580077E-01,2.872531E+03,4.547740E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.517712E+03,1.976317E-01,2.200384E+03,3.641586E+03,1.422711E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.003266E+02,1.192394E-01,1.327646E+03,2.196765E+03,8.658568E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.517712E+03,1.963434E-01,2.185999E+03,3.625477E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.003266E+02,1.276879E-01,1.421981E+03,2.302088E+03,8.750294E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:41:00,7.598810E-02,2.002623E+03,2.579566E-01,2.871426E+03,4.546585E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518118E+03,1.975201E-01,2.198733E+03,3.639782E+03,1.422711E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.005669E+02,1.191665E-01,1.326592E+03,2.195608E+03,8.658568E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518118E+03,1.962358E-01,2.184392E+03,3.623720E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.005669E+02,1.275877E-01,1.420622E+03,2.300602E+03,8.750295E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:42:00,7.598810E-02,2.003157E+03,2.579057E-01,2.870323E+03,4.545432E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518523E+03,1.974089E-01,2.197086E+03,3.637983E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.008073E+02,1.190939E-01,1.325540E+03,2.194453E+03,8.658568E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518523E+03,1.961285E-01,2.182789E+03,3.621968E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.008073E+02,1.274879E-01,1.419267E+03,2.299120E+03,8.750295E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:43:00,7.598810E-02,2.003692E+03,2.578548E-01,2.869221E+03,4.544280E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518928E+03,1.972980E-01,2.195442E+03,3.636187E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.010477E+02,1.190215E-01,1.324491E+03,2.193302E+03,8.658569E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518928E+03,1.960216E-01,2.181190E+03,3.620220E+03,1.324538E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.010477E+02,1.273884E-01,1.417916E+03,2.297643E+03,8.750295E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:44:00,7.598810E-02,2.004226E+03,2.578041E-01,2.868120E+03,4.543131E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519333E+03,1.971873E-01,2.193802E+03,3.634395E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.012880E+02,1.189493E-01,1.323445E+03,2.192154E+03,8.658569E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519333E+03,1.959151E-01,2.179595E+03,3.618478E+03,1.324539E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.012880E+02,1.272894E-01,1.416569E+03,2.296172E+03,8.750295E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:45:00,7.598810E-02,2.004761E+03,2.577535E-01,2.867020E+03,4.541982E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519738E+03,1.970770E-01,2.192165E+03,3.632606E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.015284E+02,1.188774E-01,1.322402E+03,2.191008E+03,8.658569E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519738E+03,1.958089E-01,2.178005E+03,3.616740E+03,1.324539E-01,6.224818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.015284E+02,1.271907E-01,1.415227E+03,2.294704E+03,8.750296E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:46:00,7.598810E-02,2.005295E+03,2.577031E-01,2.865922E+03,4.540835E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520144E+03,1.969670E-01,2.190531E+03,3.630822E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.017687E+02,1.188057E-01,1.321361E+03,2.189865E+03,8.658569E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520144E+03,1.957031E-01,2.176419E+03,3.615006E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.017687E+02,1.270923E-01,1.413889E+03,2.293240E+03,8.750296E-02,3.951879E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:47:00,7.598810E-02,2.005830E+03,2.576527E-01,2.864825E+03,4.539689E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520549E+03,1.968574E-01,2.188902E+03,3.629041E+03,1.422712E-01,6.509823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.020091E+02,1.187342E-01,1.320323E+03,2.188726E+03,8.658570E-02,3.925250E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520549E+03,1.955977E-01,2.174836E+03,3.613277E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.020091E+02,1.269944E-01,1.412555E+03,2.291782E+03,8.750296E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:48:00,7.598810E-02,2.006364E+03,2.576025E-01,2.863730E+03,4.538546E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520954E+03,1.967480E-01,2.187276E+03,3.627266E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.022495E+02,1.186630E-01,1.319287E+03,2.187590E+03,8.658570E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520954E+03,1.954927E-01,2.173258E+03,3.611554E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.022495E+02,1.268968E-01,1.411225E+03,2.290328E+03,8.750296E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:49:00,7.598810E-02,2.006899E+03,2.575523E-01,2.862636E+03,4.537402E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521359E+03,1.966390E-01,2.185653E+03,3.625493E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.024898E+02,1.185920E-01,1.318254E+03,2.186456E+03,8.658570E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521359E+03,1.953880E-01,2.171685E+03,3.609835E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.024898E+02,1.267996E-01,1.409899E+03,2.288878E+03,8.750297E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:50:00,7.598810E-02,2.007433E+03,2.575023E-01,2.861543E+03,4.536261E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521764E+03,1.965304E-01,2.184035E+03,3.623725E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.027302E+02,1.185213E-01,1.317224E+03,2.185326E+03,8.658570E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521764E+03,1.952837E-01,2.170115E+03,3.608120E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.027302E+02,1.267027E-01,1.408577E+03,2.287433E+03,8.750297E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:51:00,7.598810E-02,2.007968E+03,2.574525E-01,2.860452E+03,4.535120E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522170E+03,1.964221E-01,2.182420E+03,3.621961E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.029706E+02,1.184508E-01,1.316197E+03,2.184198E+03,8.658571E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522170E+03,1.951798E-01,2.168549E+03,3.606410E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.029706E+02,1.266062E-01,1.407258E+03,2.285992E+03,8.750297E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:52:00,7.598810E-02,2.008502E+03,2.574027E-01,2.859361E+03,4.533982E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522575E+03,1.963141E-01,2.180809E+03,3.620202E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.032109E+02,1.183806E-01,1.315172E+03,2.183074E+03,8.658571E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522575E+03,1.950763E-01,2.166988E+03,3.604705E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.032109E+02,1.265100E-01,1.405944E+03,2.284556E+03,8.750297E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:53:00,7.598810E-02,2.009037E+03,2.573531E-01,2.858273E+03,4.532845E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522980E+03,1.962064E-01,2.179202E+03,3.618447E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.034513E+02,1.183106E-01,1.314150E+03,2.181953E+03,8.658571E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522980E+03,1.949731E-01,2.165431E+03,3.603005E+03,1.324539E-01,6.224819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.034513E+02,1.264142E-01,1.404634E+03,2.283123E+03,8.750298E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:54:00,7.598810E-02,2.009571E+03,2.573035E-01,2.857185E+03,4.531708E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523385E+03,1.960991E-01,2.177599E+03,3.616696E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.036916E+02,1.182408E-01,1.313131E+03,2.180835E+03,8.658571E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523385E+03,1.948703E-01,2.163878E+03,3.601309E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.036916E+02,1.263187E-01,1.403328E+03,2.281695E+03,8.750298E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:55:00,7.598810E-02,2.010106E+03,2.572541E-01,2.856099E+03,4.530573E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523790E+03,1.959922E-01,2.176000E+03,3.614949E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.039320E+02,1.181713E-01,1.312114E+03,2.179720E+03,8.658572E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523790E+03,1.947679E-01,2.162329E+03,3.599618E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.039320E+02,1.262236E-01,1.402025E+03,2.280271E+03,8.750298E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:56:00,7.598810E-02,2.010640E+03,2.572048E-01,2.855014E+03,4.529441E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524195E+03,1.958856E-01,2.174405E+03,3.613208E+03,1.422712E-01,6.509824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.041724E+02,1.181020E-01,1.311100E+03,2.178608E+03,8.658572E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524195E+03,1.946658E-01,2.160785E+03,3.597933E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.041724E+02,1.261288E-01,1.400727E+03,2.278852E+03,8.750298E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:57:00,7.598810E-02,2.011175E+03,2.571557E-01,2.853930E+03,4.528309E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524601E+03,1.957794E-01,2.172813E+03,3.611471E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.044127E+02,1.180330E-01,1.310089E+03,2.177499E+03,8.658572E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524601E+03,1.945642E-01,2.159244E+03,3.596251E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.044127E+02,1.260344E-01,1.399432E+03,2.277437E+03,8.750299E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:58:00,7.598810E-02,2.011709E+03,2.571066E-01,2.852848E+03,4.527179E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525006E+03,1.956735E-01,2.171226E+03,3.609738E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.046531E+02,1.179642E-01,1.309080E+03,2.176394E+03,8.658572E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525006E+03,1.944629E-01,2.157708E+03,3.594575E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.046531E+02,1.259402E-01,1.398140E+03,2.276025E+03,8.750299E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
01:59:00,7.598810E-02,2.012244E+03,2.570577E-01,2.851767E+03,4.526049E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525411E+03,1.955680E-01,2.169643E+03,3.608009E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.048935E+02,1.178956E-01,1.308075E+03,2.175291E+03,8.658573E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525411E+03,1.943620E-01,2.156176E+03,3.592903E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.048935E+02,1.258464E-01,1.396852E+03,2.274617E+03,8.750299E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:00:00,7.598810E-02,2.012778E+03,2.570089E-01,2.850688E+03,4.524922E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525816E+03,1.954629E-01,2.168063E+03,3.606287E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.051338E+02,1.178273E-01,1.307071E+03,2.174192E+03,8.658573E-02,3.925251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525816E+03,1.942614E-01,2.154648E+03,3.591237E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.051338E+02,1.257529E-01,1.395568E+03,2.273214E+03,8.750299E-02,3.951880E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:01:00,7.598810E-02,2.013179E+03,2.569602E-01,2.849743E+03,4.523932E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526120E+03,1.953580E-01,2.166589E+03,3.604669E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.053141E+02,1.177592E-01,1.306131E+03,2.173156E+03,8.658573E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526120E+03,1.941612E-01,2.153225E+03,3.589676E+03,1.324539E-01,6.224820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.053141E+02,1.256597E-01,1.394347E+03,2.271874E+03,8.750300E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:02:00,7.598810E-02,2.013580E+03,2.569116E-01,2.848800E+03,4.522943E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526424E+03,1.952535E-01,2.165117E+03,3.603056E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.054944E+02,1.176913E-01,1.305192E+03,2.172122E+03,8.658573E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526424E+03,1.940612E-01,2.151805E+03,3.588120E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.054944E+02,1.255668E-01,1.393129E+03,2.270539E+03,8.750300E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:03:00,7.598810E-02,2.013981E+03,2.568631E-01,2.847858E+03,4.521956E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526728E+03,1.951492E-01,2.163649E+03,3.601447E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.056746E+02,1.176235E-01,1.304255E+03,2.171091E+03,8.658574E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526728E+03,1.939616E-01,2.150388E+03,3.586568E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.056746E+02,1.254742E-01,1.391915E+03,2.269207E+03,8.750300E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:04:00,7.598810E-02,2.014382E+03,2.568148E-01,2.846917E+03,4.520970E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527032E+03,1.950452E-01,2.162184E+03,3.599840E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.058549E+02,1.175560E-01,1.303321E+03,2.170062E+03,8.658574E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527032E+03,1.938622E-01,2.148975E+03,3.585019E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.058549E+02,1.253819E-01,1.390704E+03,2.267879E+03,8.750300E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:05:00,7.598810E-02,2.014783E+03,2.567665E-01,2.845977E+03,4.519986E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527336E+03,1.949415E-01,2.160722E+03,3.598237E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.060352E+02,1.174887E-01,1.302389E+03,2.169035E+03,8.658574E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527336E+03,1.937632E-01,2.147565E+03,3.583473E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.060352E+02,1.252899E-01,1.389496E+03,2.266553E+03,8.750301E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:06:00,7.598810E-02,2.015183E+03,2.567184E-01,2.845039E+03,4.519003E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527640E+03,1.948380E-01,2.159263E+03,3.596637E+03,1.422712E-01,6.509825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.062154E+02,1.174215E-01,1.301459E+03,2.168011E+03,8.658574E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527640E+03,1.936644E-01,2.146159E+03,3.581931E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.062154E+02,1.251982E-01,1.388292E+03,2.265232E+03,8.750301E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:07:00,7.598810E-02,2.015584E+03,2.566704E-01,2.844103E+03,4.518022E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527943E+03,1.947349E-01,2.157808E+03,3.595040E+03,1.422712E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.063957E+02,1.173545E-01,1.300531E+03,2.166989E+03,8.658575E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527943E+03,1.935660E-01,2.144756E+03,3.580392E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.063957E+02,1.251067E-01,1.387091E+03,2.263913E+03,8.750301E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:08:00,7.598810E-02,2.015985E+03,2.566225E-01,2.843167E+03,4.517041E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528247E+03,1.946321E-01,2.156356E+03,3.593447E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.065760E+02,1.172878E-01,1.299605E+03,2.165969E+03,8.658575E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528247E+03,1.934678E-01,2.143356E+03,3.578856E+03,1.324539E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.065760E+02,1.250156E-01,1.385893E+03,2.262598E+03,8.750301E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:09:00,7.598810E-02,2.016386E+03,2.565748E-01,2.842233E+03,4.516063E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528551E+03,1.945295E-01,2.154907E+03,3.591857E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.067563E+02,1.172212E-01,1.298682E+03,2.164951E+03,8.658575E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528551E+03,1.933700E-01,2.141959E+03,3.577325E+03,1.324540E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.067563E+02,1.249248E-01,1.384698E+03,2.261287E+03,8.750302E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:10:00,7.598810E-02,2.016787E+03,2.565271E-01,2.841300E+03,4.515085E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528855E+03,1.944272E-01,2.153461E+03,3.590270E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.069365E+02,1.171548E-01,1.297760E+03,2.163935E+03,8.658575E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528855E+03,1.932724E-01,2.140566E+03,3.575796E+03,1.324540E-01,6.224821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.069365E+02,1.248342E-01,1.383507E+03,2.259979E+03,8.750302E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:11:00,7.598810E-02,2.017188E+03,2.564796E-01,2.840368E+03,4.514109E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529159E+03,1.943252E-01,2.152018E+03,3.588687E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.071168E+02,1.170886E-01,1.296841E+03,2.162922E+03,8.658575E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529159E+03,1.931751E-01,2.139176E+03,3.574271E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.071168E+02,1.247440E-01,1.382319E+03,2.258674E+03,8.750302E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:12:00,7.598810E-02,2.017589E+03,2.564322E-01,2.839438E+03,4.513135E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529463E+03,1.942235E-01,2.150579E+03,3.587107E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.072971E+02,1.170227E-01,1.295924E+03,2.161911E+03,8.658576E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529463E+03,1.930782E-01,2.137789E+03,3.572750E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.072971E+02,1.246540E-01,1.381134E+03,2.257372E+03,8.750302E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:13:00,7.598810E-02,2.017990E+03,2.563849E-01,2.838509E+03,4.512161E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529767E+03,1.941221E-01,2.149142E+03,3.585530E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.074773E+02,1.169568E-01,1.295009E+03,2.160902E+03,8.658576E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529767E+03,1.929815E-01,2.136406E+03,3.571231E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.074773E+02,1.245643E-01,1.379953E+03,2.256074E+03,8.750302E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:14:00,7.598810E-02,2.018390E+03,2.563377E-01,2.837581E+03,4.511189E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530071E+03,1.940210E-01,2.147709E+03,3.583957E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.076576E+02,1.168912E-01,1.294096E+03,2.159895E+03,8.658576E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530071E+03,1.928851E-01,2.135026E+03,3.569717E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.076576E+02,1.244749E-01,1.378774E+03,2.254780E+03,8.750303E-02,3.951881E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:15:00,7.598810E-02,2.018791E+03,2.562906E-01,2.836654E+03,4.510219E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530375E+03,1.939202E-01,2.146279E+03,3.582386E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.078379E+02,1.168258E-01,1.293185E+03,2.158891E+03,8.658576E-02,3.925252E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530375E+03,1.927890E-01,2.133649E+03,3.568206E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.078379E+02,1.243858E-01,1.377599E+03,2.253489E+03,8.750303E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:16:00,7.598810E-02,2.019192E+03,2.562436E-01,2.835729E+03,4.509250E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530678E+03,1.938196E-01,2.144853E+03,3.580820E+03,1.422713E-01,6.509826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.080182E+02,1.167606E-01,1.292276E+03,2.157889E+03,8.658577E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530678E+03,1.926932E-01,2.132275E+03,3.566698E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.080182E+02,1.242970E-01,1.376428E+03,2.252201E+03,8.750303E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:17:00,7.598810E-02,2.019593E+03,2.561968E-01,2.834805E+03,4.508280E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530982E+03,1.937193E-01,2.143429E+03,3.579256E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.081984E+02,1.166955E-01,1.291370E+03,2.156888E+03,8.658577E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530982E+03,1.925977E-01,2.130905E+03,3.565193E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.081984E+02,1.242085E-01,1.375259E+03,2.250916E+03,8.750303E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:18:00,7.598810E-02,2.019994E+03,2.561501E-01,2.833883E+03,4.507314E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531286E+03,1.936194E-01,2.142009E+03,3.577696E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.083787E+02,1.166307E-01,1.290465E+03,2.155891E+03,8.658577E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531286E+03,1.925024E-01,2.129538E+03,3.563692E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.083787E+02,1.241203E-01,1.374094E+03,2.249635E+03,8.750304E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:19:00,7.598810E-02,2.020395E+03,2.561034E-01,2.832961E+03,4.506349E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531590E+03,1.935197E-01,2.140592E+03,3.576139E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.085590E+02,1.165660E-01,1.289563E+03,2.154895E+03,8.658577E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531590E+03,1.924075E-01,2.128174E+03,3.562195E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.085590E+02,1.240324E-01,1.372931E+03,2.248358E+03,8.750304E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:20:00,7.598810E-02,2.020796E+03,2.560569E-01,2.832041E+03,4.505385E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531894E+03,1.934203E-01,2.139178E+03,3.574586E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.087392E+02,1.165016E-01,1.288663E+03,2.153902E+03,8.658578E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531894E+03,1.923129E-01,2.126813E+03,3.560701E+03,1.324540E-01,6.224822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.087392E+02,1.239447E-01,1.371773E+03,2.247083E+03,8.750304E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:21:00,7.598810E-02,2.021197E+03,2.560105E-01,2.831122E+03,4.504422E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532198E+03,1.933211E-01,2.137767E+03,3.573036E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.089195E+02,1.164373E-01,1.287765E+03,2.152912E+03,8.658578E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532198E+03,1.922185E-01,2.125456E+03,3.559211E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.089195E+02,1.238574E-01,1.370617E+03,2.245813E+03,8.750304E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:22:00,7.598810E-02,2.021597E+03,2.559643E-01,2.830204E+03,4.503461E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532502E+03,1.932223E-01,2.136360E+03,3.571490E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.090998E+02,1.163732E-01,1.286869E+03,2.151923E+03,8.658578E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532502E+03,1.921245E-01,2.124101E+03,3.557723E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.090998E+02,1.237703E-01,1.369464E+03,2.244545E+03,8.750305E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:23:00,7.598810E-02,2.021998E+03,2.559181E-01,2.829288E+03,4.502501E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532806E+03,1.931237E-01,2.134955E+03,3.569947E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.092801E+02,1.163093E-01,1.285975E+03,2.150937E+03,8.658578E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532806E+03,1.920307E-01,2.122750E+03,3.556240E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.092801E+02,1.236835E-01,1.368315E+03,2.243281E+03,8.750305E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:24:00,7.598810E-02,2.022399E+03,2.558720E-01,2.828373E+03,4.501543E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533110E+03,1.930254E-01,2.133554E+03,3.568407E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.094603E+02,1.162455E-01,1.285083E+03,2.149952E+03,8.658578E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533110E+03,1.919372E-01,2.121403E+03,3.554760E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.094603E+02,1.235970E-01,1.367169E+03,2.242021E+03,8.750305E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
