Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
02:25:00,7.598810E-02,2.022800E+03,2.558261E-01,2.827459E+03,4.500586E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533413E+03,1.929274E-01,2.132156E+03,3.566871E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.096406E+02,1.161820E-01,1.284194E+03,2.148971E+03,8.658579E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533413E+03,1.918440E-01,2.120058E+03,3.553283E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.096406E+02,1.235108E-01,1.366026E+03,2.240764E+03,8.750305E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:26:00,7.598810E-02,2.023201E+03,2.557803E-01,2.826546E+03,4.499630E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533717E+03,1.928297E-01,2.130761E+03,3.565338E+03,1.422713E-01,6.509827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.098209E+02,1.161187E-01,1.283306E+03,2.147991E+03,8.658579E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533717E+03,1.917511E-01,2.118717E+03,3.551810E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.098209E+02,1.234248E-01,1.364886E+03,2.239510E+03,8.750305E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:27:00,7.598810E-02,2.023602E+03,2.557345E-01,2.825635E+03,4.498675E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534021E+03,1.927323E-01,2.129369E+03,3.563809E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.100011E+02,1.160555E-01,1.282420E+03,2.147014E+03,8.658579E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534021E+03,1.916584E-01,2.117379E+03,3.550341E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.100011E+02,1.233392E-01,1.363749E+03,2.238259E+03,8.750306E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:28:00,7.598810E-02,2.024003E+03,2.556889E-01,2.824725E+03,4.497722E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534325E+03,1.926352E-01,2.127981E+03,3.562283E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.101814E+02,1.159925E-01,1.281537E+03,2.146039E+03,8.658579E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534325E+03,1.915661E-01,2.116044E+03,3.548874E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.101814E+02,1.232538E-01,1.362615E+03,2.237012E+03,8.750306E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:29:00,7.598810E-02,2.024404E+03,2.556434E-01,2.823816E+03,4.496770E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534629E+03,1.925383E-01,2.126595E+03,3.560760E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.103617E+02,1.159297E-01,1.280656E+03,2.145066E+03,8.658579E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534629E+03,1.914740E-01,2.114712E+03,3.547412E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.103617E+02,1.231687E-01,1.361485E+03,2.235769E+03,8.750306E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:30:00,7.598810E-02,2.024804E+03,2.555980E-01,2.822908E+03,4.495819E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534933E+03,1.924417E-01,2.125213E+03,3.559241E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.105420E+02,1.158671E-01,1.279776E+03,2.144095E+03,8.658580E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534933E+03,1.913823E-01,2.113383E+03,3.545952E+03,1.324540E-01,6.224823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.105420E+02,1.230838E-01,1.360357E+03,2.234528E+03,8.750306E-02,3.951882E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:31:00,7.598810E-02,2.025205E+03,2.555528E-01,2.822002E+03,4.494870E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535237E+03,1.923454E-01,2.123834E+03,3.557725E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.107222E+02,1.158047E-01,1.278899E+03,2.143127E+03,8.658580E-02,3.925253E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535237E+03,1.912908E-01,2.112057E+03,3.544496E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.107222E+02,1.229993E-01,1.359233E+03,2.233291E+03,8.750306E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:32:00,7.598810E-02,2.025606E+03,2.555076E-01,2.821096E+03,4.493921E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535541E+03,1.922494E-01,2.122458E+03,3.556212E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.109025E+02,1.157425E-01,1.278024E+03,2.142160E+03,8.658580E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535541E+03,1.911996E-01,2.110735E+03,3.543043E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.109025E+02,1.229150E-01,1.358112E+03,2.232057E+03,8.750307E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:33:00,7.598810E-02,2.026007E+03,2.554625E-01,2.820192E+03,4.492974E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535845E+03,1.921537E-01,2.121085E+03,3.554703E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.110828E+02,1.156805E-01,1.277151E+03,2.141197E+03,8.658580E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535845E+03,1.911086E-01,2.109416E+03,3.541594E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.110828E+02,1.228310E-01,1.356994E+03,2.230827E+03,8.750307E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:34:00,7.598810E-02,2.026408E+03,2.554176E-01,2.819290E+03,4.492029E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536148E+03,1.920582E-01,2.119715E+03,3.553198E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.112630E+02,1.156186E-01,1.276280E+03,2.140235E+03,8.658581E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536148E+03,1.910180E-01,2.108100E+03,3.540149E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.112630E+02,1.227473E-01,1.355879E+03,2.229600E+03,8.750307E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:35:00,7.598810E-02,2.026809E+03,2.553727E-01,2.818388E+03,4.491085E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536452E+03,1.919630E-01,2.118348E+03,3.551696E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.114433E+02,1.155569E-01,1.275411E+03,2.139276E+03,8.658581E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536452E+03,1.909276E-01,2.106787E+03,3.538707E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.114433E+02,1.226639E-01,1.354767E+03,2.228376E+03,8.750307E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:36:00,7.598810E-02,2.027210E+03,2.553280E-01,2.817488E+03,4.490141E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536756E+03,1.918681E-01,2.116985E+03,3.550197E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.116236E+02,1.154954E-01,1.274545E+03,2.138319E+03,8.658581E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536756E+03,1.908375E-01,2.105477E+03,3.537268E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.116236E+02,1.225807E-01,1.353658E+03,2.227156E+03,8.750308E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:37:00,7.598810E-02,2.027611E+03,2.552834E-01,2.816589E+03,4.489200E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537060E+03,1.917735E-01,2.115625E+03,3.548702E+03,1.422713E-01,6.509828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.118039E+02,1.154341E-01,1.273680E+03,2.137365E+03,8.658581E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537060E+03,1.907477E-01,2.104171E+03,3.535834E+03,1.324540E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.118039E+02,1.224979E-01,1.352552E+03,2.225939E+03,8.750308E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:38:00,7.598810E-02,2.028011E+03,2.552389E-01,2.815691E+03,4.488260E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537364E+03,1.916792E-01,2.114268E+03,3.547210E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.119841E+02,1.153730E-01,1.272817E+03,2.136412E+03,8.658581E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537364E+03,1.906582E-01,2.102867E+03,3.534402E+03,1.324541E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.119841E+02,1.224153E-01,1.351450E+03,2.224725E+03,8.750308E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:39:00,7.598810E-02,2.028412E+03,2.551945E-01,2.814794E+03,4.487321E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537668E+03,1.915852E-01,2.112914E+03,3.545722E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.121644E+02,1.153121E-01,1.271957E+03,2.135462E+03,8.658582E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537668E+03,1.905690E-01,2.101567E+03,3.532974E+03,1.324541E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.121644E+02,1.223329E-01,1.350350E+03,2.223515E+03,8.750308E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:40:00,7.598810E-02,2.028813E+03,2.551502E-01,2.813898E+03,4.486383E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537972E+03,1.914914E-01,2.111563E+03,3.544238E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.123447E+02,1.152514E-01,1.271098E+03,2.134515E+03,8.658582E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537972E+03,1.904800E-01,2.100270E+03,3.531549E+03,1.324541E-01,6.224824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.123447E+02,1.222509E-01,1.349254E+03,2.222308E+03,8.750308E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:41:00,7.598810E-02,2.029214E+03,2.551060E-01,2.813004E+03,4.485447E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538276E+03,1.913979E-01,2.110215E+03,3.542757E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.125249E+02,1.151908E-01,1.270241E+03,2.133569E+03,8.658582E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538276E+03,1.903914E-01,2.098976E+03,3.530128E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.125249E+02,1.221691E-01,1.348160E+03,2.221105E+03,8.750309E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:42:00,7.598810E-02,2.029615E+03,2.550619E-01,2.812111E+03,4.484512E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538580E+03,1.913047E-01,2.108871E+03,3.541279E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.127052E+02,1.151304E-01,1.269387E+03,2.132626E+03,8.658582E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538580E+03,1.903030E-01,2.097685E+03,3.528711E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.127052E+02,1.220876E-01,1.347070E+03,2.219905E+03,8.750309E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:43:00,7.598810E-02,2.030016E+03,2.550179E-01,2.811219E+03,4.483578E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538883E+03,1.912118E-01,2.107529E+03,3.539805E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.128855E+02,1.150702E-01,1.268535E+03,2.131685E+03,8.658582E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538883E+03,1.902149E-01,2.096397E+03,3.527296E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.128855E+02,1.220063E-01,1.345982E+03,2.218708E+03,8.750309E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:44:00,7.598810E-02,2.030417E+03,2.549741E-01,2.810328E+03,4.482645E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539187E+03,1.911192E-01,2.106191E+03,3.538334E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.130658E+02,1.150102E-01,1.267684E+03,2.130746E+03,8.658583E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539187E+03,1.901270E-01,2.095113E+03,3.525886E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.130658E+02,1.219254E-01,1.344898E+03,2.217514E+03,8.750309E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:45:00,7.598810E-02,2.030818E+03,2.549303E-01,2.809439E+03,4.481714E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539491E+03,1.910268E-01,2.104856E+03,3.536866E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.132460E+02,1.149504E-01,1.266836E+03,2.129810E+03,8.658583E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539491E+03,1.900395E-01,2.093831E+03,3.524478E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.132460E+02,1.218447E-01,1.343817E+03,2.216324E+03,8.750309E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:46:00,7.598810E-02,2.031218E+03,2.548866E-01,2.808551E+03,4.480783E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539795E+03,1.909347E-01,2.103523E+03,3.535403E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.134263E+02,1.148907E-01,1.265990E+03,2.128876E+03,8.658583E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539795E+03,1.899522E-01,2.092553E+03,3.523075E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.134263E+02,1.217642E-01,1.342738E+03,2.215137E+03,8.750310E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:47:00,7.598810E-02,2.031619E+03,2.548431E-01,2.807664E+03,4.479855E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540099E+03,1.908429E-01,2.102195E+03,3.533942E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.136066E+02,1.148313E-01,1.265146E+03,2.127944E+03,8.658583E-02,3.925254E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540099E+03,1.898652E-01,2.091278E+03,3.521674E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.136066E+02,1.216841E-01,1.341663E+03,2.213953E+03,8.750310E-02,3.951883E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:48:00,7.598810E-02,2.032020E+03,2.547997E-01,2.806778E+03,4.478926E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540403E+03,1.907514E-01,2.100869E+03,3.532485E+03,1.422714E-01,6.509829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.137868E+02,1.147720E-01,1.264304E+03,2.127014E+03,8.658583E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540403E+03,1.897785E-01,2.090005E+03,3.520277E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.137868E+02,1.216042E-01,1.340591E+03,2.212772E+03,8.750310E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:49:00,7.598810E-02,2.032421E+03,2.547563E-01,2.805893E+03,4.478000E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540707E+03,1.906601E-01,2.099546E+03,3.531031E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.139671E+02,1.147129E-01,1.263463E+03,2.126087E+03,8.658584E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540707E+03,1.896920E-01,2.088736E+03,3.518883E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.139671E+02,1.215246E-01,1.339521E+03,2.211595E+03,8.750310E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:50:00,7.598810E-02,2.032822E+03,2.547131E-01,2.805009E+03,4.477075E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541011E+03,1.905692E-01,2.098226E+03,3.529582E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.141474E+02,1.146540E-01,1.262625E+03,2.125162E+03,8.658584E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541011E+03,1.896059E-01,2.087470E+03,3.517493E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.141474E+02,1.214452E-01,1.338455E+03,2.210422E+03,8.750310E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:51:00,7.598810E-02,2.033223E+03,2.546700E-01,2.804127E+03,4.476151E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541315E+03,1.904785E-01,2.096910E+03,3.528135E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.143277E+02,1.145953E-01,1.261789E+03,2.124240E+03,8.658584E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541315E+03,1.895200E-01,2.086207E+03,3.516107E+03,1.324541E-01,6.224825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.143277E+02,1.213661E-01,1.337392E+03,2.209251E+03,8.750311E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:52:00,7.598810E-02,2.033624E+03,2.546270E-01,2.803246E+03,4.475228E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541618E+03,1.903881E-01,2.095597E+03,3.526692E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.145079E+02,1.145367E-01,1.260955E+03,2.123319E+03,8.658584E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541618E+03,1.894343E-01,2.084947E+03,3.514724E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.145079E+02,1.212873E-01,1.336331E+03,2.208084E+03,8.750311E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:53:00,7.598810E-02,2.034025E+03,2.545840E-01,2.802366E+03,4.474307E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541922E+03,1.902980E-01,2.094286E+03,3.525253E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.146882E+02,1.144784E-01,1.260123E+03,2.122401E+03,8.658584E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541922E+03,1.893490E-01,2.083690E+03,3.513344E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.146882E+02,1.212087E-01,1.335274E+03,2.206920E+03,8.750311E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:54:00,7.598810E-02,2.034425E+03,2.545412E-01,2.801487E+03,4.473387E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542226E+03,1.902081E-01,2.092979E+03,3.523817E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.148685E+02,1.144202E-01,1.259293E+03,2.121486E+03,8.658585E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542226E+03,1.892639E-01,2.082437E+03,3.511969E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.148685E+02,1.211304E-01,1.334219E+03,2.205759E+03,8.750311E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:55:00,7.598810E-02,2.034826E+03,2.544985E-01,2.800609E+03,4.472468E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542530E+03,1.901185E-01,2.091675E+03,3.522385E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.150487E+02,1.143622E-01,1.258466E+03,2.120572E+03,8.658585E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542530E+03,1.891791E-01,2.081186E+03,3.510596E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.150487E+02,1.210524E-01,1.333168E+03,2.204602E+03,8.750311E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:56:00,7.598810E-02,2.035227E+03,2.544559E-01,2.799733E+03,4.471551E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542834E+03,1.900292E-01,2.090374E+03,3.520956E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.152290E+02,1.143044E-01,1.257640E+03,2.119661E+03,8.658585E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542834E+03,1.890946E-01,2.079938E+03,3.509227E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.152290E+02,1.209746E-01,1.332119E+03,2.203448E+03,8.750312E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:57:00,7.598810E-02,2.035628E+03,2.544134E-01,2.798857E+03,4.470634E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543138E+03,1.899402E-01,2.089076E+03,3.519531E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.154093E+02,1.142467E-01,1.256816E+03,2.118752E+03,8.658585E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543138E+03,1.890104E-01,2.078694E+03,3.507861E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.154093E+02,1.208971E-01,1.331073E+03,2.202297E+03,8.750312E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:58:00,7.598810E-02,2.036029E+03,2.543710E-01,2.797983E+03,4.469719E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543442E+03,1.898515E-01,2.087781E+03,3.518109E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.155895E+02,1.141893E-01,1.255994E+03,2.117845E+03,8.658585E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543442E+03,1.889264E-01,2.077452E+03,3.506499E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.155895E+02,1.208199E-01,1.330031E+03,2.201149E+03,8.750312E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
02:59:00,7.598810E-02,2.036430E+03,2.543288E-01,2.797110E+03,4.468805E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543746E+03,1.897630E-01,2.086490E+03,3.516691E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.157698E+02,1.141320E-01,1.255174E+03,2.116941E+03,8.658586E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543746E+03,1.888427E-01,2.076214E+03,3.505140E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.157698E+02,1.207429E-01,1.328991E+03,2.200005E+03,8.750312E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:00:00,7.598810E-02,2.036831E+03,2.542866E-01,2.796238E+03,4.467893E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544050E+03,1.896748E-01,2.085201E+03,3.515276E+03,1.422714E-01,6.509830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.159501E+02,1.140749E-01,1.254356E+03,2.116039E+03,8.658586E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544050E+03,1.887593E-01,2.074978E+03,3.503785E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.159501E+02,1.206662E-01,1.327954E+03,2.198864E+03,8.750312E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:01:00,7.598810E-02,2.037232E+03,2.542445E-01,2.795367E+03,4.466981E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544353E+03,1.895868E-01,2.083915E+03,3.513863E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.161304E+02,1.140179E-01,1.253540E+03,2.115139E+03,8.658586E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544353E+03,1.886760E-01,2.073745E+03,3.502432E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.161304E+02,1.205897E-01,1.326919E+03,2.197725E+03,8.750313E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:02:00,7.598810E-02,2.037632E+03,2.542025E-01,2.794498E+03,4.466071E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544657E+03,1.894990E-01,2.082630E+03,3.512453E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.163106E+02,1.139611E-01,1.252725E+03,2.114240E+03,8.658586E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544657E+03,1.885930E-01,2.072514E+03,3.501081E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.163106E+02,1.205134E-01,1.325887E+03,2.196589E+03,8.750313E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:03:00,7.598810E-02,2.038033E+03,2.541607E-01,2.793629E+03,4.465162E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544961E+03,1.894114E-01,2.081348E+03,3.511045E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.164909E+02,1.139044E-01,1.251911E+03,2.113342E+03,8.658586E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544961E+03,1.885102E-01,2.071285E+03,3.499733E+03,1.324541E-01,6.224826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.164909E+02,1.204373E-01,1.324857E+03,2.195455E+03,8.750313E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:04:00,7.598810E-02,2.038434E+03,2.541189E-01,2.792762E+03,4.464253E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545265E+03,1.893240E-01,2.080068E+03,3.509638E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.166712E+02,1.138478E-01,1.251099E+03,2.112446E+03,8.658587E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545265E+03,1.884275E-01,2.070058E+03,3.498385E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.166712E+02,1.203614E-01,1.323829E+03,2.194324E+03,8.750313E-02,3.951884E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:05:00,7.598810E-02,2.038835E+03,2.540772E-01,2.791896E+03,4.463347E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545569E+03,1.892367E-01,2.078790E+03,3.508235E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.168514E+02,1.137913E-01,1.250288E+03,2.111551E+03,8.658587E-02,3.925255E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545569E+03,1.883450E-01,2.068833E+03,3.497041E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.168514E+02,1.202857E-01,1.322804E+03,2.193195E+03,8.750313E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:06:00,7.598810E-02,2.039236E+03,2.540357E-01,2.791031E+03,4.462441E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545873E+03,1.891497E-01,2.077514E+03,3.506833E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.170317E+02,1.137350E-01,1.249479E+03,2.110658E+03,8.658587E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545873E+03,1.882627E-01,2.067611E+03,3.495699E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.170317E+02,1.202102E-01,1.321781E+03,2.192068E+03,8.750313E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:07:00,7.598810E-02,2.039637E+03,2.539942E-01,2.790167E+03,4.461537E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546177E+03,1.890628E-01,2.076240E+03,3.505434E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.172120E+02,1.136787E-01,1.248671E+03,2.109766E+03,8.658587E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546177E+03,1.881806E-01,2.066390E+03,3.494360E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.172120E+02,1.201349E-01,1.320760E+03,2.190944E+03,8.750314E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:08:00,7.598810E-02,2.040038E+03,2.539528E-01,2.789304E+03,4.460634E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546481E+03,1.889761E-01,2.074968E+03,3.504037E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.173923E+02,1.136227E-01,1.247865E+03,2.108876E+03,8.658587E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546481E+03,1.880987E-01,2.065172E+03,3.493023E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.173923E+02,1.200598E-01,1.319741E+03,2.189822E+03,8.750314E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:09:00,7.598810E-02,2.040439E+03,2.539116E-01,2.788443E+03,4.459733E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546785E+03,1.888896E-01,2.073699E+03,3.502642E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.175725E+02,1.135667E-01,1.247059E+03,2.107988E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546785E+03,1.880170E-01,2.063955E+03,3.491687E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.175725E+02,1.199849E-01,1.318725E+03,2.188703E+03,8.750314E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:10:00,7.598810E-02,2.040840E+03,2.538704E-01,2.787582E+03,4.458832E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547088E+03,1.888033E-01,2.072431E+03,3.501249E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.177528E+02,1.135108E-01,1.246255E+03,2.107100E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547088E+03,1.879355E-01,2.062741E+03,3.490354E+03,1.324541E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.177528E+02,1.199103E-01,1.317711E+03,2.187586E+03,8.750314E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:11:00,7.598810E-02,2.041240E+03,2.538294E-01,2.786723E+03,4.457933E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547392E+03,1.887172E-01,2.071165E+03,3.499859E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.179331E+02,1.134551E-01,1.245453E+03,2.106215E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547392E+03,1.878541E-01,2.061528E+03,3.489024E+03,1.324542E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.179331E+02,1.198358E-01,1.316699E+03,2.186472E+03,8.750314E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:12:00,7.598810E-02,2.041641E+03,2.537884E-01,2.785865E+03,4.457035E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547696E+03,1.886312E-01,2.069902E+03,3.498470E+03,1.422714E-01,6.509831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.181133E+02,1.133995E-01,1.244652E+03,2.105330E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547696E+03,1.877729E-01,2.060318E+03,3.487695E+03,1.324542E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.181133E+02,1.197615E-01,1.315689E+03,2.185359E+03,8.750315E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:13:00,7.598810E-02,2.042042E+03,2.537475E-01,2.785008E+03,4.456138E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548000E+03,1.885454E-01,2.068640E+03,3.497084E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.182936E+02,1.133440E-01,1.243852E+03,2.104447E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548000E+03,1.876919E-01,2.059110E+03,3.486369E+03,1.324542E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.182936E+02,1.196874E-01,1.314681E+03,2.184249E+03,8.750315E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:14:00,7.598810E-02,2.042443E+03,2.537068E-01,2.784152E+03,4.455242E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548304E+03,1.884598E-01,2.067380E+03,3.495700E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.184739E+02,1.132886E-01,1.243053E+03,2.103566E+03,8.658588E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548304E+03,1.876111E-01,2.057904E+03,3.485044E+03,1.324542E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.184739E+02,1.196135E-01,1.313676E+03,2.183142E+03,8.750315E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:15:00,7.598810E-02,2.042844E+03,2.536661E-01,2.783297E+03,4.454348E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548608E+03,1.883744E-01,2.066122E+03,3.494317E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.186542E+02,1.132334E-01,1.242256E+03,2.102686E+03,8.658589E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548608E+03,1.875305E-01,2.056699E+03,3.483722E+03,1.324542E-01,6.224827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.186542E+02,1.195398E-01,1.312672E+03,2.182037E+03,8.750315E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:16:00,7.598810E-02,2.043245E+03,2.536256E-01,2.782443E+03,4.453455E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548912E+03,1.882891E-01,2.064867E+03,3.492938E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.188344E+02,1.131783E-01,1.241460E+03,2.101807E+03,8.658589E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548912E+03,1.874500E-01,2.055497E+03,3.482402E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.188344E+02,1.194662E-01,1.311671E+03,2.180934E+03,8.750315E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:17:00,7.598810E-02,2.043646E+03,2.535851E-01,2.781590E+03,4.452562E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549216E+03,1.882041E-01,2.063613E+03,3.491560E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.190147E+02,1.131233E-01,1.240666E+03,2.100930E+03,8.658589E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549216E+03,1.873697E-01,2.054297E+03,3.481084E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.190147E+02,1.193929E-01,1.310672E+03,2.179833E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:18:00,7.598810E-02,2.044047E+03,2.535447E-01,2.780739E+03,4.451671E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549520E+03,1.881192E-01,2.062361E+03,3.490184E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.191950E+02,1.130684E-01,1.239873E+03,2.100054E+03,8.658589E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549520E+03,1.872896E-01,2.053099E+03,3.479768E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.191950E+02,1.193198E-01,1.309675E+03,2.178734E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:19:00,7.598810E-02,2.044447E+03,2.535045E-01,2.779888E+03,4.450780E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549824E+03,1.880345E-01,2.061111E+03,3.488809E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.193752E+02,1.130136E-01,1.239081E+03,2.099179E+03,8.658589E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549824E+03,1.872097E-01,2.051902E+03,3.478454E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.193752E+02,1.192468E-01,1.308681E+03,2.177638E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:20:00,7.598810E-02,2.044848E+03,2.534643E-01,2.779039E+03,4.449892E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550127E+03,1.879499E-01,2.059863E+03,3.487437E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.195555E+02,1.129589E-01,1.238290E+03,2.098306E+03,8.658590E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550127E+03,1.871300E-01,2.050708E+03,3.477142E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.195555E+02,1.191741E-01,1.307688E+03,2.176544E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:21:00,7.598810E-02,2.045249E+03,2.534242E-01,2.778191E+03,4.449004E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550431E+03,1.878655E-01,2.058617E+03,3.486068E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.197358E+02,1.129044E-01,1.237501E+03,2.097434E+03,8.658590E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550431E+03,1.870504E-01,2.049516E+03,3.475833E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.197358E+02,1.191015E-01,1.306697E+03,2.175452E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:22:00,7.598810E-02,2.045650E+03,2.533843E-01,2.777344E+03,4.448118E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550735E+03,1.877813E-01,2.057373E+03,3.484700E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.199161E+02,1.128500E-01,1.236713E+03,2.096564E+03,8.658590E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550735E+03,1.869710E-01,2.048325E+03,3.474526E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.199161E+02,1.190291E-01,1.305709E+03,2.174363E+03,8.750316E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:23:00,7.598810E-02,2.046051E+03,2.533444E-01,2.776497E+03,4.447232E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551039E+03,1.876973E-01,2.056131E+03,3.483334E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.200963E+02,1.127957E-01,1.235926E+03,2.095695E+03,8.658590E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551039E+03,1.868918E-01,2.047137E+03,3.473220E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.200963E+02,1.189569E-01,1.304723E+03,2.173276E+03,8.750317E-02,3.951885E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:24:00,7.598810E-02,2.046452E+03,2.533046E-01,2.775652E+03,4.446348E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551343E+03,1.876135E-01,2.054891E+03,3.481971E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.202766E+02,1.127415E-01,1.235141E+03,2.094828E+03,8.658590E-02,3.925256E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551343E+03,1.868127E-01,2.045950E+03,3.471917E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.202766E+02,1.188849E-01,1.303738E+03,2.172191E+03,8.750317E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:25:00,7.598810E-02,2.046853E+03,2.532649E-01,2.774808E+03,4.445465E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551647E+03,1.875298E-01,2.053653E+03,3.480609E+03,1.422715E-01,6.509832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.204569E+02,1.126874E-01,1.234357E+03,2.093962E+03,8.658590E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551647E+03,1.867338E-01,2.044765E+03,3.470616E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.204569E+02,1.188131E-01,1.302756E+03,2.171108E+03,8.750317E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:26:00,7.598810E-02,2.047254E+03,2.532253E-01,2.773965E+03,4.444583E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551951E+03,1.874462E-01,2.052416E+03,3.479250E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.206371E+02,1.126334E-01,1.233574E+03,2.093097E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551951E+03,1.866551E-01,2.043583E+03,3.469317E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.206371E+02,1.187415E-01,1.301776E+03,2.170027E+03,8.750317E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:27:00,7.598810E-02,2.047654E+03,2.531858E-01,2.773124E+03,4.443703E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552255E+03,1.873629E-01,2.051182E+03,3.477892E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.208174E+02,1.125796E-01,1.232792E+03,2.092233E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552255E+03,1.865766E-01,2.042402E+03,3.468019E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.208174E+02,1.186700E-01,1.300798E+03,2.168949E+03,8.750317E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:28:00,7.598810E-02,2.048055E+03,2.531464E-01,2.772283E+03,4.442823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552559E+03,1.872797E-01,2.049949E+03,3.476537E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.209977E+02,1.125258E-01,1.232012E+03,2.091371E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552559E+03,1.864982E-01,2.041223E+03,3.466724E+03,1.324542E-01,6.224828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.209977E+02,1.185988E-01,1.299822E+03,2.167873E+03,8.750317E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:29:00,7.598810E-02,2.048456E+03,2.531071E-01,2.771443E+03,4.441945E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552862E+03,1.871967E-01,2.048718E+03,3.475183E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.211780E+02,1.124722E-01,1.231233E+03,2.090510E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552862E+03,1.864200E-01,2.040046E+03,3.465431E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.211780E+02,1.185277E-01,1.298847E+03,2.166799E+03,8.750318E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:30:00,7.598810E-02,2.048857E+03,2.530679E-01,2.770604E+03,4.441067E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553166E+03,1.871138E-01,2.047489E+03,3.473832E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.213582E+02,1.124187E-01,1.230455E+03,2.089651E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553166E+03,1.863420E-01,2.038871E+03,3.464140E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.213582E+02,1.184567E-01,1.297875E+03,2.165727E+03,8.750318E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:31:00,7.598810E-02,2.049258E+03,2.530288E-01,2.769767E+03,4.440191E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553470E+03,1.870312E-01,2.046262E+03,3.472482E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.215385E+02,1.123653E-01,1.229679E+03,2.088793E+03,8.658591E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553470E+03,1.862641E-01,2.037697E+03,3.462851E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.215385E+02,1.183860E-01,1.296905E+03,2.164657E+03,8.750318E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:32:00,7.598810E-02,2.049659E+03,2.529898E-01,2.768930E+03,4.439316E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553774E+03,1.869486E-01,2.045037E+03,3.471134E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.217188E+02,1.123120E-01,1.228903E+03,2.087936E+03,8.658592E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553774E+03,1.861864E-01,2.036526E+03,3.461564E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.217188E+02,1.183155E-01,1.295937E+03,2.163590E+03,8.750318E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:33:00,7.598810E-02,2.050060E+03,2.529508E-01,2.768094E+03,4.438442E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554078E+03,1.868663E-01,2.043813E+03,3.469789E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.218990E+02,1.122588E-01,1.228129E+03,2.087081E+03,8.658592E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554078E+03,1.861089E-01,2.035356E+03,3.460279E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.218990E+02,1.182451E-01,1.294971E+03,2.162524E+03,8.750318E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:34:00,7.598810E-02,2.050461E+03,2.529120E-01,2.767260E+03,4.437569E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554382E+03,1.867841E-01,2.042591E+03,3.468445E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.220793E+02,1.122057E-01,1.227356E+03,2.086227E+03,8.658592E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554382E+03,1.860315E-01,2.034189E+03,3.458996E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.220793E+02,1.181749E-01,1.294007E+03,2.161461E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:35:00,7.598810E-02,2.050861E+03,2.528733E-01,2.766426E+03,4.436696E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554686E+03,1.867021E-01,2.041372E+03,3.467102E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.222596E+02,1.121528E-01,1.226585E+03,2.085374E+03,8.658592E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554686E+03,1.859543E-01,2.033023E+03,3.457714E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.222596E+02,1.181049E-01,1.293045E+03,2.160399E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:36:00,7.598810E-02,2.051262E+03,2.528346E-01,2.765594E+03,4.435825E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554990E+03,1.866202E-01,2.040154E+03,3.465762E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.224399E+02,1.120999E-01,1.225814E+03,2.084522E+03,8.658592E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554990E+03,1.858773E-01,2.031859E+03,3.456435E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.224399E+02,1.180350E-01,1.292085E+03,2.159340E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
