Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
03:37:00,7.598810E-02,2.051663E+03,2.527960E-01,2.764762E+03,4.434956E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555294E+03,1.865385E-01,2.038937E+03,3.464424E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.226201E+02,1.120472E-01,1.225045E+03,2.083672E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555294E+03,1.858004E-01,2.030696E+03,3.455158E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.226201E+02,1.179653E-01,1.291126E+03,2.158283E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:38:00,7.598810E-02,2.052064E+03,2.527576E-01,2.763932E+03,4.434087E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555597E+03,1.864569E-01,2.037723E+03,3.463088E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.228004E+02,1.119946E-01,1.224277E+03,2.082823E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555597E+03,1.857237E-01,2.029536E+03,3.453882E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.228004E+02,1.178958E-01,1.290170E+03,2.157228E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:39:00,7.598810E-02,2.052465E+03,2.527192E-01,2.763102E+03,4.433219E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555901E+03,1.863755E-01,2.036510E+03,3.461754E+03,1.422715E-01,6.509833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.229807E+02,1.119420E-01,1.223510E+03,2.081975E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555901E+03,1.856472E-01,2.028377E+03,3.452609E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.229807E+02,1.178265E-01,1.289216E+03,2.156175E+03,8.750319E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:40:00,7.598810E-02,2.052866E+03,2.526809E-01,2.762274E+03,4.432353E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556205E+03,1.862943E-01,2.035299E+03,3.460422E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.231609E+02,1.118896E-01,1.222745E+03,2.081129E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556205E+03,1.855708E-01,2.027220E+03,3.451338E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.231609E+02,1.177573E-01,1.288263E+03,2.155124E+03,8.750320E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:41:00,7.598810E-02,2.053267E+03,2.526427E-01,2.761446E+03,4.431488E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556509E+03,1.862132E-01,2.034090E+03,3.459092E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.233412E+02,1.118373E-01,1.221980E+03,2.080284E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556509E+03,1.854945E-01,2.026065E+03,3.450068E+03,1.324542E-01,6.224829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.233412E+02,1.176884E-01,1.287313E+03,2.154076E+03,8.750320E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:42:00,7.598810E-02,2.053668E+03,2.526046E-01,2.760620E+03,4.430623E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556813E+03,1.861323E-01,2.032883E+03,3.457763E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.235215E+02,1.117851E-01,1.221217E+03,2.079441E+03,8.658593E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556813E+03,1.854185E-01,2.024912E+03,3.448801E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.235215E+02,1.176195E-01,1.286364E+03,2.153029E+03,8.750320E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:43:00,7.598810E-02,2.054068E+03,2.525665E-01,2.759794E+03,4.429760E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557117E+03,1.860516E-01,2.031677E+03,3.456437E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.237018E+02,1.117330E-01,1.220455E+03,2.078598E+03,8.658594E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557117E+03,1.853425E-01,2.023760E+03,3.447535E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.237018E+02,1.175509E-01,1.285417E+03,2.151984E+03,8.750320E-02,3.951886E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:44:00,7.598810E-02,2.054469E+03,2.525286E-01,2.758970E+03,4.428898E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557421E+03,1.859709E-01,2.030473E+03,3.455112E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.238820E+02,1.116810E-01,1.219694E+03,2.077757E+03,8.658594E-02,3.925257E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557421E+03,1.852668E-01,2.022610E+03,3.446271E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.238820E+02,1.174824E-01,1.284472E+03,2.150942E+03,8.750320E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:45:00,7.598810E-02,2.054870E+03,2.524907E-01,2.758146E+03,4.428037E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557725E+03,1.858905E-01,2.029271E+03,3.453789E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.240623E+02,1.116291E-01,1.218935E+03,2.076917E+03,8.658594E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557725E+03,1.851912E-01,2.021462E+03,3.445009E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.240623E+02,1.174141E-01,1.283529E+03,2.149901E+03,8.750320E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:46:00,7.598810E-02,2.055271E+03,2.524530E-01,2.757324E+03,4.427176E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558029E+03,1.858102E-01,2.028070E+03,3.452468E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.242426E+02,1.115773E-01,1.218176E+03,2.076078E+03,8.658594E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558029E+03,1.851157E-01,2.020316E+03,3.443749E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.242426E+02,1.173460E-01,1.282588E+03,2.148862E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:47:00,7.598810E-02,2.055672E+03,2.524153E-01,2.756502E+03,4.426317E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558332E+03,1.857301E-01,2.026872E+03,3.451148E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.244228E+02,1.115256E-01,1.217419E+03,2.075241E+03,8.658594E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558332E+03,1.850404E-01,2.019171E+03,3.442491E+03,1.324542E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.244228E+02,1.172780E-01,1.281649E+03,2.147826E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:48:00,7.598810E-02,2.056073E+03,2.523777E-01,2.755682E+03,4.425459E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558636E+03,1.856501E-01,2.025675E+03,3.449831E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.246031E+02,1.114740E-01,1.216663E+03,2.074405E+03,8.658594E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558636E+03,1.849653E-01,2.018029E+03,3.441235E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.246031E+02,1.172102E-01,1.280711E+03,2.146791E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:49:00,7.598810E-02,2.056474E+03,2.523402E-01,2.754862E+03,4.424602E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558940E+03,1.855702E-01,2.024479E+03,3.448516E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.247834E+02,1.114226E-01,1.215908E+03,2.073570E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558940E+03,1.848903E-01,2.016887E+03,3.439981E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.247834E+02,1.171425E-01,1.279776E+03,2.145758E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:50:00,7.598810E-02,2.056875E+03,2.523028E-01,2.754043E+03,4.423746E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559244E+03,1.854905E-01,2.023286E+03,3.447202E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.249637E+02,1.113712E-01,1.215154E+03,2.072736E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559244E+03,1.848155E-01,2.015748E+03,3.438728E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.249637E+02,1.170750E-01,1.278842E+03,2.144727E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:51:00,7.598810E-02,2.057275E+03,2.522655E-01,2.753226E+03,4.422890E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559548E+03,1.854110E-01,2.022094E+03,3.445889E+03,1.422715E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.251439E+02,1.113199E-01,1.214401E+03,2.071903E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559548E+03,1.847408E-01,2.014610E+03,3.437476E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.251439E+02,1.170077E-01,1.277910E+03,2.143698E+03,8.750321E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:52:00,7.598810E-02,2.057676E+03,2.522282E-01,2.752409E+03,4.422036E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559852E+03,1.853316E-01,2.020903E+03,3.444579E+03,1.422716E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.253242E+02,1.112688E-01,1.213649E+03,2.071072E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559852E+03,1.846663E-01,2.013474E+03,3.436227E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.253242E+02,1.169406E-01,1.276980E+03,2.142671E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:53:00,7.598810E-02,2.058077E+03,2.521910E-01,2.751593E+03,4.421183E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560156E+03,1.852524E-01,2.019715E+03,3.443270E+03,1.422716E-01,6.509834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.255045E+02,1.112177E-01,1.212899E+03,2.070242E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560156E+03,1.845919E-01,2.012340E+03,3.434980E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.255045E+02,1.168736E-01,1.276051E+03,2.141646E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:54:00,7.598810E-02,2.058478E+03,2.521540E-01,2.750778E+03,4.420331E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560460E+03,1.851733E-01,2.018527E+03,3.441964E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.256847E+02,1.111667E-01,1.212149E+03,2.069413E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560460E+03,1.845177E-01,2.011207E+03,3.433735E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.256847E+02,1.168067E-01,1.275125E+03,2.140623E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:55:00,7.598810E-02,2.058879E+03,2.521170E-01,2.749964E+03,4.419480E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560764E+03,1.850943E-01,2.017342E+03,3.440659E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.258650E+02,1.111158E-01,1.211401E+03,2.068585E+03,8.658595E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560764E+03,1.844436E-01,2.010076E+03,3.432491E+03,1.324543E-01,6.224830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.258650E+02,1.167400E-01,1.274200E+03,2.139602E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:56:00,7.598810E-02,2.059280E+03,2.520801E-01,2.749151E+03,4.418630E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561067E+03,1.850155E-01,2.016158E+03,3.439356E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.260453E+02,1.110651E-01,1.210654E+03,2.067759E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561067E+03,1.843697E-01,2.008947E+03,3.431250E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.260453E+02,1.166735E-01,1.273277E+03,2.138583E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:57:00,7.598810E-02,2.059681E+03,2.520432E-01,2.748339E+03,4.417781E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561371E+03,1.849369E-01,2.014976E+03,3.438054E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.262256E+02,1.110144E-01,1.209908E+03,2.066933E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561371E+03,1.842959E-01,2.007819E+03,3.430010E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.262256E+02,1.166072E-01,1.272356E+03,2.137566E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:58:00,7.598810E-02,2.060082E+03,2.520065E-01,2.747528E+03,4.416933E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561675E+03,1.848584E-01,2.013796E+03,3.436754E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.264058E+02,1.109638E-01,1.209163E+03,2.066109E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561675E+03,1.842223E-01,2.006693E+03,3.428771E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.264058E+02,1.165409E-01,1.271436E+03,2.136550E+03,8.750322E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
03:59:00,7.598810E-02,2.060482E+03,2.519698E-01,2.746718E+03,4.416086E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561979E+03,1.847800E-01,2.012617E+03,3.435457E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.265861E+02,1.109134E-01,1.208419E+03,2.065287E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561979E+03,1.841488E-01,2.005568E+03,3.427535E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.265861E+02,1.164749E-01,1.270519E+03,2.135537E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:00:00,7.598810E-02,2.060883E+03,2.519333E-01,2.745908E+03,4.415240E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562283E+03,1.847018E-01,2.011440E+03,3.434160E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.267664E+02,1.108630E-01,1.207676E+03,2.064465E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562283E+03,1.840754E-01,2.004446E+03,3.426300E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.267664E+02,1.164090E-01,1.269602E+03,2.134525E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:01:00,7.598810E-02,2.061151E+03,2.518968E-01,2.745233E+03,4.414530E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562486E+03,1.846238E-01,2.010366E+03,3.432970E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.268866E+02,1.108128E-01,1.206995E+03,2.063706E+03,8.658596E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562486E+03,1.840023E-01,2.003427E+03,3.425171E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.268866E+02,1.163433E-01,1.268749E+03,2.133577E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:02:00,7.598810E-02,2.061418E+03,2.518603E-01,2.744560E+03,4.413822E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562688E+03,1.845461E-01,2.009295E+03,3.431783E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.270067E+02,1.107627E-01,1.206316E+03,2.062950E+03,8.658597E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562688E+03,1.839294E-01,2.002410E+03,3.424046E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.270067E+02,1.162778E-01,1.267898E+03,2.132633E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:03:00,7.598810E-02,2.061685E+03,2.518240E-01,2.743887E+03,4.413116E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562891E+03,1.844685E-01,2.008227E+03,3.430600E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.271269E+02,1.107128E-01,1.205639E+03,2.062195E+03,8.658597E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562891E+03,1.838567E-01,2.001396E+03,3.422924E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.271269E+02,1.162126E-01,1.267049E+03,2.131690E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:04:00,7.598810E-02,2.061952E+03,2.517877E-01,2.743215E+03,4.412409E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563093E+03,1.843912E-01,2.007162E+03,3.429418E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.272471E+02,1.106630E-01,1.204963E+03,2.061442E+03,8.658597E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563093E+03,1.837843E-01,2.000385E+03,3.421803E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.272471E+02,1.161475E-01,1.266202E+03,2.130750E+03,8.750323E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:05:00,7.598810E-02,2.062220E+03,2.517516E-01,2.742543E+03,4.411705E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563296E+03,1.843142E-01,2.006099E+03,3.428239E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.273673E+02,1.106134E-01,1.204289E+03,2.060691E+03,8.658597E-02,3.925258E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563296E+03,1.837121E-01,1.999376E+03,3.420686E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.273673E+02,1.160827E-01,1.265358E+03,2.129812E+03,8.750324E-02,3.951887E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:06:00,7.598810E-02,2.062487E+03,2.517155E-01,2.741873E+03,4.411001E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563499E+03,1.842373E-01,2.005038E+03,3.427064E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.274875E+02,1.105639E-01,1.203616E+03,2.059942E+03,8.658597E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563499E+03,1.836401E-01,1.998369E+03,3.419571E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.274875E+02,1.160180E-01,1.264516E+03,2.128877E+03,8.750324E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:07:00,7.598810E-02,2.062754E+03,2.516795E-01,2.741204E+03,4.410297E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563701E+03,1.841608E-01,2.003980E+03,3.425890E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.276076E+02,1.105146E-01,1.202945E+03,2.059194E+03,8.658597E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563701E+03,1.835683E-01,1.997365E+03,3.418459E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.276076E+02,1.159536E-01,1.263676E+03,2.127944E+03,8.750324E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:08:00,7.598810E-02,2.063021E+03,2.516435E-01,2.740535E+03,4.409595E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563904E+03,1.840844E-01,2.002925E+03,3.424720E+03,1.422716E-01,6.509835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.277278E+02,1.104655E-01,1.202276E+03,2.058449E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563904E+03,1.834968E-01,1.996364E+03,3.417349E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.277278E+02,1.158894E-01,1.262839E+03,2.127014E+03,8.750324E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:09:00,7.598810E-02,2.063289E+03,2.516077E-01,2.739867E+03,4.408893E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564106E+03,1.840083E-01,2.001872E+03,3.423551E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.278480E+02,1.104164E-01,1.201609E+03,2.057704E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564106E+03,1.834255E-01,1.995365E+03,3.416242E+03,1.324543E-01,6.224831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.278480E+02,1.158253E-01,1.262004E+03,2.126086E+03,8.750324E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:10:00,7.598810E-02,2.063556E+03,2.515719E-01,2.739201E+03,4.408193E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564309E+03,1.839324E-01,2.000822E+03,3.422387E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.279682E+02,1.103676E-01,1.200943E+03,2.056963E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564309E+03,1.833544E-01,1.994369E+03,3.415138E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.279682E+02,1.157615E-01,1.261171E+03,2.125161E+03,8.750324E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:11:00,7.598810E-02,2.063823E+03,2.515362E-01,2.738535E+03,4.407495E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564512E+03,1.838567E-01,1.999775E+03,3.421225E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.280884E+02,1.103189E-01,1.200279E+03,2.056223E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564512E+03,1.832835E-01,1.993375E+03,3.414037E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.280884E+02,1.156979E-01,1.260341E+03,2.124238E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:12:00,7.598810E-02,2.064090E+03,2.515005E-01,2.737870E+03,4.406795E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564714E+03,1.837812E-01,1.998730E+03,3.420065E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.282085E+02,1.102703E-01,1.199616E+03,2.055484E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564714E+03,1.832129E-01,1.992383E+03,3.412938E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.282085E+02,1.156345E-01,1.259513E+03,2.123317E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:13:00,7.598810E-02,2.064358E+03,2.514650E-01,2.737206E+03,4.406098E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564917E+03,1.837060E-01,1.997687E+03,3.418909E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.283287E+02,1.102219E-01,1.198956E+03,2.054747E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564917E+03,1.831425E-01,1.991395E+03,3.411843E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.283287E+02,1.155713E-01,1.258687E+03,2.122399E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:14:00,7.598810E-02,2.064625E+03,2.514295E-01,2.736542E+03,4.405402E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565119E+03,1.836311E-01,1.996648E+03,3.417756E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.284489E+02,1.101736E-01,1.198297E+03,2.054013E+03,8.658598E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565119E+03,1.830723E-01,1.990408E+03,3.410750E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.284489E+02,1.155083E-01,1.257863E+03,2.121484E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:15:00,7.598810E-02,2.064892E+03,2.513941E-01,2.735880E+03,4.404705E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565322E+03,1.835563E-01,1.995610E+03,3.416604E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.285691E+02,1.101255E-01,1.197639E+03,2.053279E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565322E+03,1.830023E-01,1.989424E+03,3.409659E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.285691E+02,1.154455E-01,1.257042E+03,2.120571E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:16:00,7.598810E-02,2.065159E+03,2.513588E-01,2.735218E+03,4.404011E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565524E+03,1.834818E-01,1.994576E+03,3.415456E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.286893E+02,1.100776E-01,1.196984E+03,2.052548E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565524E+03,1.829325E-01,1.988443E+03,3.408571E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.286893E+02,1.153830E-01,1.256223E+03,2.119660E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:17:00,7.598810E-02,2.065427E+03,2.513236E-01,2.734557E+03,4.403316E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565727E+03,1.834075E-01,1.993544E+03,3.414310E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.288094E+02,1.100298E-01,1.196330E+03,2.051819E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565727E+03,1.828630E-01,1.987464E+03,3.407485E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.288094E+02,1.153206E-01,1.255406E+03,2.118752E+03,8.750325E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:18:00,7.598810E-02,2.065694E+03,2.512884E-01,2.733898E+03,4.402624E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565930E+03,1.833335E-01,1.992514E+03,3.413168E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.289296E+02,1.099821E-01,1.195677E+03,2.051091E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565930E+03,1.827937E-01,1.986488E+03,3.406403E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.289296E+02,1.152584E-01,1.254592E+03,2.117846E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:19:00,7.598810E-02,2.065961E+03,2.512533E-01,2.733239E+03,4.401932E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566132E+03,1.832596E-01,1.991487E+03,3.412029E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.290498E+02,1.099346E-01,1.195027E+03,2.050366E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566132E+03,1.827246E-01,1.985514E+03,3.405324E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.290498E+02,1.151964E-01,1.253779E+03,2.116943E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:20:00,7.598810E-02,2.066228E+03,2.512183E-01,2.732580E+03,4.401240E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566335E+03,1.831861E-01,1.990463E+03,3.410892E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.291700E+02,1.098872E-01,1.194378E+03,2.049642E+03,8.658599E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566335E+03,1.826558E-01,1.984542E+03,3.404247E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.291700E+02,1.151346E-01,1.252970E+03,2.116042E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:21:00,7.598810E-02,2.066496E+03,2.511834E-01,2.731923E+03,4.400550E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566537E+03,1.831127E-01,1.989441E+03,3.409758E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.292902E+02,1.098400E-01,1.193730E+03,2.048920E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566537E+03,1.825871E-01,1.983573E+03,3.403173E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.292902E+02,1.150731E-01,1.252162E+03,2.115144E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:22:00,7.598810E-02,2.066763E+03,2.511485E-01,2.731267E+03,4.399861E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566740E+03,1.830396E-01,1.988422E+03,3.408627E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.294104E+02,1.097930E-01,1.193085E+03,2.048200E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566740E+03,1.825187E-01,1.982607E+03,3.402102E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.294104E+02,1.150117E-01,1.251356E+03,2.114249E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:23:00,7.598810E-02,2.067030E+03,2.511138E-01,2.730611E+03,4.399172E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566943E+03,1.829667E-01,1.987406E+03,3.407498E+03,1.422716E-01,6.509836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.295305E+02,1.097461E-01,1.192441E+03,2.047481E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566943E+03,1.824505E-01,1.981642E+03,3.401032E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.295305E+02,1.149505E-01,1.250553E+03,2.113355E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:24:00,7.598810E-02,2.067297E+03,2.510790E-01,2.729956E+03,4.398485E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567145E+03,1.828940E-01,1.986392E+03,3.406373E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.296507E+02,1.096993E-01,1.191798E+03,2.046765E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567145E+03,1.823825E-01,1.980681E+03,3.399967E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.296507E+02,1.148896E-01,1.249752E+03,2.112464E+03,8.750326E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:25:00,7.598810E-02,2.067565E+03,2.510444E-01,2.729302E+03,4.397797E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567348E+03,1.828215E-01,1.985380E+03,3.405250E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.297709E+02,1.096527E-01,1.191158E+03,2.046050E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567348E+03,1.823148E-01,1.979722E+03,3.398903E+03,1.324543E-01,6.224832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.297709E+02,1.148288E-01,1.248954E+03,2.111575E+03,8.750327E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:26:00,7.598810E-02,2.067832E+03,2.510099E-01,2.728649E+03,4.397112E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567550E+03,1.827493E-01,1.984371E+03,3.404130E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.298911E+02,1.096062E-01,1.190519E+03,2.045337E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567550E+03,1.822472E-01,1.978765E+03,3.397843E+03,1.324543E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.298911E+02,1.147682E-01,1.248157E+03,2.110690E+03,8.750327E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:27:00,7.598810E-02,2.068099E+03,2.509754E-01,2.727997E+03,4.396427E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567753E+03,1.826773E-01,1.983365E+03,3.403013E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.300113E+02,1.095599E-01,1.189881E+03,2.044627E+03,8.658600E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567753E+03,1.821799E-01,1.977811E+03,3.396785E+03,1.324543E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.300113E+02,1.147079E-01,1.247363E+03,2.109806E+03,8.750327E-02,3.951888E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:28:00,7.598810E-02,2.068366E+03,2.509410E-01,2.727345E+03,4.395743E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567956E+03,1.826056E-01,1.982361E+03,3.401899E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.301314E+02,1.095137E-01,1.189245E+03,2.043917E+03,8.658601E-02,3.925259E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567956E+03,1.821128E-01,1.976859E+03,3.395730E+03,1.324543E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.301314E+02,1.146477E-01,1.246571E+03,2.108925E+03,8.750327E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:29:00,7.598810E-02,2.068634E+03,2.509066E-01,2.726695E+03,4.395060E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568158E+03,1.825341E-01,1.981360E+03,3.400788E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.302516E+02,1.094677E-01,1.188611E+03,2.043210E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568158E+03,1.820460E-01,1.975910E+03,3.394678E+03,1.324543E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.302516E+02,1.145877E-01,1.245781E+03,2.108046E+03,8.750327E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:30:00,7.598810E-02,2.068901E+03,2.508724E-01,2.726045E+03,4.394378E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568361E+03,1.824628E-01,1.980361E+03,3.399680E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.303718E+02,1.094218E-01,1.187979E+03,2.042505E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568361E+03,1.819793E-01,1.974963E+03,3.393628E+03,1.324543E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.303718E+02,1.145280E-01,1.244993E+03,2.107170E+03,8.750327E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:31:00,7.598810E-02,2.069168E+03,2.508382E-01,2.725396E+03,4.393696E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568563E+03,1.823917E-01,1.979365E+03,3.398574E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.304920E+02,1.093761E-01,1.187348E+03,2.041801E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568563E+03,1.819129E-01,1.974018E+03,3.392581E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.304920E+02,1.144684E-01,1.244208E+03,2.106296E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:32:00,7.598810E-02,2.069435E+03,2.508041E-01,2.724748E+03,4.393016E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568766E+03,1.823209E-01,1.978371E+03,3.397471E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.306122E+02,1.093305E-01,1.186719E+03,2.041100E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568766E+03,1.818466E-01,1.973076E+03,3.391537E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.306122E+02,1.144090E-01,1.243425E+03,2.105425E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:33:00,7.598810E-02,2.069703E+03,2.507700E-01,2.724101E+03,4.392335E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568969E+03,1.822503E-01,1.977380E+03,3.396371E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.307323E+02,1.092851E-01,1.186092E+03,2.040400E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568969E+03,1.817806E-01,1.972137E+03,3.390495E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.307323E+02,1.143498E-01,1.242644E+03,2.104556E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:34:00,7.598810E-02,2.069970E+03,2.507361E-01,2.723454E+03,4.391657E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569171E+03,1.821799E-01,1.976392E+03,3.395275E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.308525E+02,1.092398E-01,1.185466E+03,2.039702E+03,8.658601E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569171E+03,1.817148E-01,1.971199E+03,3.389457E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.308525E+02,1.142908E-01,1.241865E+03,2.103690E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:35:00,7.598810E-02,2.070237E+03,2.507022E-01,2.722808E+03,4.390979E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569374E+03,1.821097E-01,1.975406E+03,3.394181E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.309727E+02,1.091947E-01,1.184842E+03,2.039006E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569374E+03,1.816493E-01,1.970265E+03,3.388422E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.309727E+02,1.142321E-01,1.241089E+03,2.102826E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:36:00,7.598810E-02,2.070504E+03,2.506684E-01,2.722164E+03,4.390301E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569576E+03,1.820398E-01,1.974423E+03,3.393089E+03,1.422716E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.310929E+02,1.091497E-01,1.184219E+03,2.038311E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569576E+03,1.815839E-01,1.969332E+03,3.387388E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.310929E+02,1.141735E-01,1.240314E+03,2.101964E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:37:00,7.598810E-02,2.070772E+03,2.506346E-01,2.721519E+03,4.389626E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569779E+03,1.819701E-01,1.973442E+03,3.392001E+03,1.422717E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.312131E+02,1.091048E-01,1.183598E+03,2.037619E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569779E+03,1.815188E-01,1.968403E+03,3.386358E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.312131E+02,1.141151E-01,1.239542E+03,2.101106E+03,8.750328E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:38:00,7.598810E-02,2.071039E+03,2.506010E-01,2.720876E+03,4.388951E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569982E+03,1.819006E-01,1.972463E+03,3.390916E+03,1.422717E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.313332E+02,1.090601E-01,1.182979E+03,2.036929E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569982E+03,1.814539E-01,1.967475E+03,3.385331E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.313332E+02,1.140569E-01,1.238772E+03,2.100249E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:39:00,7.598810E-02,2.071306E+03,2.505674E-01,2.720234E+03,4.388276E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570184E+03,1.818402E-01,1.971586E+03,3.389965E+03,1.422717E-01,6.509837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.314534E+02,1.090308E-01,1.182531E+03,2.036469E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570184E+03,1.814049E-01,1.966725E+03,3.384539E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.314534E+02,1.140035E-01,1.238056E+03,2.099464E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:40:00,7.598810E-02,2.071573E+03,2.505338E-01,2.719592E+03,4.387602E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570387E+03,1.817823E-01,1.970737E+03,3.389035E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.315736E+02,1.090066E-01,1.182141E+03,2.036056E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570387E+03,1.813608E-01,1.966030E+03,3.383793E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.315736E+02,1.139517E-01,1.237357E+03,2.098692E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:41:00,7.598810E-02,2.071841E+03,2.505004E-01,2.718952E+03,4.386929E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570589E+03,1.817257E-01,1.969903E+03,3.388110E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.316938E+02,1.089861E-01,1.181792E+03,2.035672E+03,8.658602E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570589E+03,1.813201E-01,1.965373E+03,3.383070E+03,1.324544E-01,6.224833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.316938E+02,1.139006E-01,1.236667E+03,2.097923E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:42:00,7.598810E-02,2.072108E+03,2.504671E-01,2.718312E+03,4.386258E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570792E+03,1.816705E-01,1.969083E+03,3.387198E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.318140E+02,1.089697E-01,1.181489E+03,2.035331E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570792E+03,1.812830E-01,1.964757E+03,3.382387E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.318140E+02,1.138504E-01,1.235986E+03,2.097162E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:43:00,7.598810E-02,2.072375E+03,2.504338E-01,2.717674E+03,4.385589E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570994E+03,1.816166E-01,1.968279E+03,3.386302E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.319342E+02,1.089576E-01,1.181233E+03,2.035042E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570994E+03,1.812498E-01,1.964184E+03,3.381749E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.319342E+02,1.138010E-01,1.235314E+03,2.096410E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:44:00,7.598810E-02,2.072642E+03,2.504007E-01,2.717037E+03,4.384919E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571197E+03,1.815643E-01,1.967492E+03,3.385425E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.320543E+02,1.089503E-01,1.181031E+03,2.034813E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571197E+03,1.812209E-01,1.963658E+03,3.381165E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.320543E+02,1.137525E-01,1.234652E+03,2.095670E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:45:00,7.598810E-02,2.072910E+03,2.503677E-01,2.716401E+03,4.384252E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571400E+03,1.815136E-01,1.966723E+03,3.384570E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.321745E+02,1.089480E-01,1.180886E+03,2.034648E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571400E+03,1.811967E-01,1.963185E+03,3.380641E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.321745E+02,1.137049E-01,1.234001E+03,2.094943E+03,8.750329E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:46:00,7.598810E-02,2.073177E+03,2.503349E-01,2.715768E+03,4.383588E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571602E+03,1.814653E-01,1.965982E+03,3.383748E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.322947E+02,1.089576E-01,1.180873E+03,2.034646E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571602E+03,1.811823E-01,1.962822E+03,3.380253E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.322947E+02,1.136588E-01,1.233365E+03,2.094233E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:47:00,7.598810E-02,2.073444E+03,2.503023E-01,2.715136E+03,4.382924E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571805E+03,1.814189E-01,1.965261E+03,3.382948E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.324149E+02,1.089757E-01,1.180954E+03,2.034746E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571805E+03,1.811741E-01,1.962528E+03,3.379934E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.324149E+02,1.136137E-01,1.232742E+03,2.093537E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:48:00,7.598810E-02,2.073711E+03,2.502699E-01,2.714507E+03,4.382264E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572007E+03,1.813743E-01,1.964560E+03,3.382170E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.325351E+02,1.090016E-01,1.181124E+03,2.034935E+03,8.658603E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572007E+03,1.811714E-01,1.962295E+03,3.379677E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.325351E+02,1.135698E-01,1.232131E+03,2.092854E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
