Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
04:49:00,7.598810E-02,2.073979E+03,2.502377E-01,2.713881E+03,4.381607E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572210E+03,1.813315E-01,1.963880E+03,3.381415E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.326552E+02,1.090360E-01,1.181388E+03,2.035225E+03,8.658604E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572210E+03,1.811739E-01,1.962121E+03,3.379481E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.326552E+02,1.135269E-01,1.231532E+03,2.092185E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:50:00,7.598810E-02,2.074246E+03,2.502059E-01,2.713258E+03,4.380953E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572413E+03,1.812907E-01,1.963222E+03,3.380685E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.327754E+02,1.090795E-01,1.181753E+03,2.035629E+03,8.658604E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572413E+03,1.811826E-01,1.962015E+03,3.379364E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.327754E+02,1.134852E-01,1.230946E+03,2.091530E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:51:00,7.598810E-02,2.074513E+03,2.501743E-01,2.712638E+03,4.380304E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572615E+03,1.812519E-01,1.962586E+03,3.379981E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.328956E+02,1.091328E-01,1.182228E+03,2.036155E+03,8.658604E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572615E+03,1.811979E-01,1.961983E+03,3.379330E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.328956E+02,1.134446E-01,1.230373E+03,2.090889E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:52:00,7.598810E-02,2.074780E+03,2.501432E-01,2.712023E+03,4.379658E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572818E+03,1.812150E-01,1.961972E+03,3.379301E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.330158E+02,1.091963E-01,1.182817E+03,2.036808E+03,8.658604E-02,3.925260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572818E+03,1.812201E-01,1.962028E+03,3.379385E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.330158E+02,1.134052E-01,1.229813E+03,2.090263E+03,8.750330E-02,3.951889E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:53:00,7.598810E-02,2.075048E+03,2.501124E-01,2.711412E+03,4.379018E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573020E+03,1.811803E-01,1.961381E+03,3.378648E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.331360E+02,1.092568E-01,1.183372E+03,2.037390E+03,8.658604E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573020E+03,1.812497E-01,1.962156E+03,3.379533E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.331360E+02,1.133670E-01,1.229266E+03,2.089653E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:54:00,7.598810E-02,2.075315E+03,2.500821E-01,2.710807E+03,4.378384E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573223E+03,1.811476E-01,1.960814E+03,3.378023E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.332561E+02,1.093264E-01,1.184029E+03,2.038105E+03,8.658604E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573223E+03,1.812867E-01,1.962366E+03,3.379775E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.332561E+02,1.133301E-01,1.228734E+03,2.089059E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:55:00,7.598810E-02,2.075582E+03,2.500523E-01,2.710207E+03,4.377754E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573426E+03,1.811170E-01,1.960270E+03,3.377424E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.333763E+02,1.094071E-01,1.184810E+03,2.038977E+03,8.658604E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573426E+03,1.813314E-01,1.962663E+03,3.380113E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.333763E+02,1.132944E-01,1.228215E+03,2.088480E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:56:00,7.598810E-02,2.075849E+03,2.500230E-01,2.709613E+03,4.377131E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573628E+03,1.810900E-01,1.959766E+03,3.376873E+03,1.422717E-01,6.509838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.334965E+02,1.095133E-01,1.185875E+03,2.040208E+03,8.658604E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573628E+03,1.813938E-01,1.963158E+03,3.380697E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.334965E+02,1.132607E-01,1.227719E+03,2.087929E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:57:00,7.598810E-02,2.076117E+03,2.499944E-01,2.709025E+03,4.376515E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573831E+03,1.810655E-01,1.959289E+03,3.376353E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.336167E+02,1.096348E-01,1.187112E+03,2.041613E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573831E+03,1.814668E-01,1.963770E+03,3.381401E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.336167E+02,1.132285E-01,1.227239E+03,2.087395E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:58:00,7.598810E-02,2.076384E+03,2.499663E-01,2.708445E+03,4.375907E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574033E+03,1.810434E-01,1.958840E+03,3.375862E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.337369E+02,1.097704E-01,1.188506E+03,2.043175E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574033E+03,1.815491E-01,1.964486E+03,3.382211E+03,1.324544E-01,6.224834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.337369E+02,1.131977E-01,1.226775E+03,2.086879E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
04:59:00,7.598810E-02,2.076651E+03,2.499390E-01,2.707872E+03,4.375308E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574236E+03,1.810237E-01,1.958418E+03,3.375403E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.338570E+02,1.099206E-01,1.190063E+03,2.044909E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574236E+03,1.816410E-01,1.965310E+03,3.383137E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.338570E+02,1.131684E-01,1.226328E+03,2.086380E+03,8.750331E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:00:00,7.598810E-02,2.076918E+03,2.499124E-01,2.707308E+03,4.374716E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574439E+03,1.810066E-01,1.958023E+03,3.374975E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.339772E+02,1.100857E-01,1.191786E+03,2.046827E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574439E+03,1.817191E-01,1.965980E+03,3.383835E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.339772E+02,1.131405E-01,1.225896E+03,2.085900E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:01:00,7.598810E-02,2.076651E+03,2.498865E-01,2.707287E+03,4.374680E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574236E+03,1.809922E-01,1.958065E+03,3.374998E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.338570E+02,1.102525E-01,1.193768E+03,2.048978E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574236E+03,1.818037E-01,1.967126E+03,3.385064E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.338570E+02,1.131143E-01,1.225724E+03,2.085688E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:02:00,7.598810E-02,2.076384E+03,2.498616E-01,2.707276E+03,4.374654E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574033E+03,1.809806E-01,1.958139E+03,3.375057E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.337369E+02,1.104333E-01,1.195908E+03,2.051326E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.574033E+03,1.818975E-01,1.968377E+03,3.386441E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.337369E+02,1.130898E-01,1.225570E+03,2.085497E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:03:00,7.598810E-02,2.076117E+03,2.498376E-01,2.707274E+03,4.374638E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573831E+03,1.809720E-01,1.958245E+03,3.375154E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.336167E+02,1.106304E-01,1.198228E+03,2.053896E+03,8.658605E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573831E+03,1.820010E-01,1.969735E+03,3.387953E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.336167E+02,1.130670E-01,1.225436E+03,2.085328E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:04:00,7.598810E-02,2.075849E+03,2.498145E-01,2.707284E+03,4.374635E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573628E+03,1.809664E-01,1.958385E+03,3.375290E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.334965E+02,1.108441E-01,1.200735E+03,2.056682E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573628E+03,1.821143E-01,1.971202E+03,3.389591E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.334965E+02,1.130460E-01,1.225321E+03,2.085182E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:05:00,7.598810E-02,2.075582E+03,2.497924E-01,2.707305E+03,4.374643E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573426E+03,1.809638E-01,1.958558E+03,3.375464E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.333763E+02,1.110750E-01,1.203433E+03,2.059682E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573426E+03,1.822377E-01,1.972783E+03,3.391357E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.333763E+02,1.130268E-01,1.225227E+03,2.085058E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:06:00,7.598810E-02,2.075315E+03,2.497714E-01,2.707338E+03,4.374665E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573223E+03,1.809642E-01,1.958766E+03,3.375678E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.332561E+02,1.113234E-01,1.206327E+03,2.062898E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573223E+03,1.823716E-01,1.974480E+03,3.393254E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.332561E+02,1.130094E-01,1.225153E+03,2.084958E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:07:00,7.598810E-02,2.075048E+03,2.497515E-01,2.707383E+03,4.374699E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573020E+03,1.809677E-01,1.959008E+03,3.375930E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.331360E+02,1.115896E-01,1.209419E+03,2.066336E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.573020E+03,1.825159E-01,1.976294E+03,3.395283E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.331360E+02,1.129938E-01,1.225100E+03,2.084880E+03,8.750332E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:08:00,7.598810E-02,2.074780E+03,2.497328E-01,2.707441E+03,4.374746E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572818E+03,1.809744E-01,1.959285E+03,3.376223E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.330158E+02,1.118743E-01,1.212718E+03,2.070004E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572818E+03,1.826710E-01,1.978229E+03,3.397447E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.330158E+02,1.129802E-01,1.225067E+03,2.084827E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:09:00,7.598810E-02,2.074513E+03,2.497153E-01,2.707513E+03,4.374810E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572615E+03,1.809843E-01,1.959599E+03,3.376560E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.328956E+02,1.121629E-01,1.216061E+03,2.073683E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572615E+03,1.828363E-01,1.980277E+03,3.399742E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.328956E+02,1.129685E-01,1.225057E+03,2.084799E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:10:00,7.598810E-02,2.074246E+03,2.496991E-01,2.707599E+03,4.374887E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572413E+03,1.809976E-01,1.959949E+03,3.376938E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.327754E+02,1.124652E-01,1.219557E+03,2.077550E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572413E+03,1.830107E-01,1.982427E+03,3.402147E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.327754E+02,1.129587E-01,1.225068E+03,2.084796E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:11:00,7.598810E-02,2.073979E+03,2.496841E-01,2.707699E+03,4.374980E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572210E+03,1.810142E-01,1.960337E+03,3.377360E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.326552E+02,1.127831E-01,1.223226E+03,2.081627E+03,8.658606E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572210E+03,1.831939E-01,1.984675E+03,3.404665E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.326552E+02,1.129509E-01,1.225101E+03,2.084818E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:12:00,7.598810E-02,2.073711E+03,2.496706E-01,2.707815E+03,4.375091E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572007E+03,1.810342E-01,1.960762E+03,3.377827E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.325351E+02,1.131167E-01,1.227071E+03,2.085911E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.572007E+03,1.833861E-01,1.987023E+03,3.407300E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.325351E+02,1.129452E-01,1.225157E+03,2.084866E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:13:00,7.598810E-02,2.073444E+03,2.496584E-01,2.707947E+03,4.375217E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571805E+03,1.810576E-01,1.961227E+03,3.378337E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.324149E+02,1.134664E-01,1.231096E+03,2.090399E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571805E+03,1.835871E-01,1.989471E+03,3.410049E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.324149E+02,1.129414E-01,1.225235E+03,2.084941E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:14:00,7.598810E-02,2.073177E+03,2.496477E-01,2.708094E+03,4.375362E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571602E+03,1.810614E-01,1.961471E+03,3.378549E+03,1.422717E-01,6.509839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.322947E+02,1.138323E-01,1.235302E+03,2.095093E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571602E+03,1.837972E-01,1.992019E+03,3.412918E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.322947E+02,1.129397E-01,1.225336E+03,2.085042E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:15:00,7.598810E-02,2.072910E+03,2.496385E-01,2.708259E+03,4.375523E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571400E+03,1.810652E-01,1.961717E+03,3.378797E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.321745E+02,1.142147E-01,1.239692E+03,2.099994E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571400E+03,1.840162E-01,1.994667E+03,3.415903E+03,1.324544E-01,6.224835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.321745E+02,1.129402E-01,1.225461E+03,2.085170E+03,8.750333E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:16:00,7.598810E-02,2.072642E+03,2.496308E-01,2.708440E+03,4.375703E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571197E+03,1.810743E-01,1.962021E+03,3.379147E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.320543E+02,1.146424E-01,1.244588E+03,2.105528E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.571197E+03,1.842620E-01,1.997614E+03,3.419270E+03,1.324544E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.320543E+02,1.129303E-01,1.225472E+03,2.085141E+03,8.750334E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:17:00,7.598810E-02,2.072375E+03,2.496247E-01,2.708639E+03,4.375903E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570994E+03,1.810869E-01,1.962364E+03,3.379554E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.319342E+02,1.150915E-01,1.249722E+03,2.111286E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570994E+03,1.845196E-01,2.000692E+03,3.422765E+03,1.324544E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.319342E+02,1.129208E-01,1.225486E+03,2.085139E+03,8.750334E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:18:00,7.598810E-02,2.072108E+03,2.496202E-01,2.708856E+03,4.376121E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570792E+03,1.811028E-01,1.962745E+03,3.380000E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.318140E+02,1.155589E-01,1.255061E+03,2.117234E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570792E+03,1.847868E-01,2.003879E+03,3.426363E+03,1.324544E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.318140E+02,1.129131E-01,1.225520E+03,2.085175E+03,8.750334E-02,3.951890E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:19:00,7.598810E-02,2.071841E+03,2.496173E-01,2.709091E+03,4.376358E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570589E+03,1.811221E-01,1.963162E+03,3.380487E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.316938E+02,1.160447E-01,1.260606E+03,2.123398E+03,8.658607E-02,3.925261E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570589E+03,1.850637E-01,2.007173E+03,3.430078E+03,1.324544E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.316938E+02,1.129072E-01,1.225574E+03,2.085241E+03,8.750334E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:20:00,7.598810E-02,2.071573E+03,2.496161E-01,2.709344E+03,4.376617E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570387E+03,1.811447E-01,1.963617E+03,3.381017E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.315736E+02,1.165494E-01,1.266361E+03,2.129797E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570387E+03,1.853502E-01,2.010575E+03,3.433920E+03,1.324544E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.315736E+02,1.129031E-01,1.225649E+03,2.085333E+03,8.750334E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:21:00,7.598810E-02,2.071306E+03,2.496166E-01,2.709617E+03,4.376896E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570184E+03,1.811706E-01,1.964109E+03,3.381587E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.314534E+02,1.170714E-01,1.272310E+03,2.136410E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.570184E+03,1.856463E-01,2.014084E+03,3.437889E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.314534E+02,1.129009E-01,1.225744E+03,2.085447E+03,8.750334E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:22:00,7.598810E-02,2.071039E+03,2.496188E-01,2.709910E+03,4.377197E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569982E+03,1.811999E-01,1.964639E+03,3.382202E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.313332E+02,1.176123E-01,1.278470E+03,2.143266E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569982E+03,1.859521E-01,2.017700E+03,3.441987E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.313332E+02,1.129005E-01,1.225860E+03,2.085585E+03,8.750334E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:23:00,7.598810E-02,2.070772E+03,2.496228E-01,2.710222E+03,4.377519E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569779E+03,1.812326E-01,1.965207E+03,3.382860E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.312131E+02,1.181725E-01,1.284845E+03,2.150366E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569779E+03,1.862673E-01,2.021422E+03,3.446211E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.312131E+02,1.129020E-01,1.225997E+03,2.085746E+03,8.750334E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:24:00,7.598810E-02,2.070504E+03,2.496287E-01,2.710555E+03,4.377862E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569576E+03,1.812687E-01,1.965813E+03,3.383563E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.310929E+02,1.187521E-01,1.291436E+03,2.157710E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569576E+03,1.865681E-01,2.024984E+03,3.450208E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.310929E+02,1.129054E-01,1.226154E+03,2.085931E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:25:00,7.598810E-02,2.070237E+03,2.496364E-01,2.710908E+03,4.378230E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569374E+03,1.813083E-01,1.966457E+03,3.384311E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.309727E+02,1.193512E-01,1.298246E+03,2.165299E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569374E+03,1.868746E-01,2.028609E+03,3.454319E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.309727E+02,1.129106E-01,1.226333E+03,2.086141E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:26:00,7.598810E-02,2.069970E+03,2.496460E-01,2.711283E+03,4.378619E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569171E+03,1.813514E-01,1.967141E+03,3.385104E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.308525E+02,1.199700E-01,1.305275E+03,2.173134E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.569171E+03,1.871893E-01,2.032325E+03,3.458572E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.308525E+02,1.129179E-01,1.226535E+03,2.086377E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:27:00,7.598810E-02,2.069703E+03,2.496576E-01,2.711679E+03,4.379032E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568969E+03,1.813982E-01,1.967866E+03,3.385945E+03,1.422717E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.307323E+02,1.206086E-01,1.312526E+03,2.181216E+03,8.658608E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568969E+03,1.875122E-01,2.036133E+03,3.462948E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.307323E+02,1.129272E-01,1.226759E+03,2.086640E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:28:00,7.598810E-02,2.069435E+03,2.496711E-01,2.712097E+03,4.379470E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568766E+03,1.814488E-01,1.968633E+03,3.386836E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.306122E+02,1.212670E-01,1.319998E+03,2.189546E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568766E+03,1.878434E-01,2.040034E+03,3.467438E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.306122E+02,1.129386E-01,1.227007E+03,2.086930E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:29:00,7.598810E-02,2.069168E+03,2.496866E-01,2.712538E+03,4.379931E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568563E+03,1.815032E-01,1.969443E+03,3.387777E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.304920E+02,1.219455E-01,1.327694E+03,2.198125E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568563E+03,1.881827E-01,2.044025E+03,3.472038E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.304920E+02,1.129521E-01,1.227278E+03,2.087246E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:30:00,7.598810E-02,2.068901E+03,2.497042E-01,2.713001E+03,4.380418E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568361E+03,1.815614E-01,1.970296E+03,3.388769E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.303718E+02,1.226441E-01,1.335614E+03,2.206955E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568361E+03,1.885303E-01,2.048109E+03,3.476747E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.303718E+02,1.129678E-01,1.227572E+03,2.087591E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:31:00,7.598810E-02,2.068634E+03,2.497237E-01,2.713486E+03,4.380929E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568158E+03,1.816236E-01,1.971194E+03,3.389812E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.302516E+02,1.233628E-01,1.343759E+03,2.216035E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.568158E+03,1.888860E-01,2.052283E+03,3.481565E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.302516E+02,1.129855E-01,1.227891E+03,2.087963E+03,8.750335E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:32:00,7.598810E-02,2.068366E+03,2.497453E-01,2.713995E+03,4.381465E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567956E+03,1.816899E-01,1.972136E+03,3.390908E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.301314E+02,1.241019E-01,1.352132E+03,2.225369E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567956E+03,1.892498E-01,2.056548E+03,3.486493E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.301314E+02,1.130055E-01,1.228234E+03,2.088364E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:33:00,7.598810E-02,2.068099E+03,2.497690E-01,2.714526E+03,4.382027E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567753E+03,1.817603E-01,1.973125E+03,3.392059E+03,1.422718E-01,6.509840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.300113E+02,1.248614E-01,1.360733E+03,2.234957E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567753E+03,1.896217E-01,2.060902E+03,3.491531E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.300113E+02,1.130276E-01,1.228601E+03,2.088793E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:34:00,7.598810E-02,2.067832E+03,2.497948E-01,2.715082E+03,4.382615E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567550E+03,1.818349E-01,1.974160E+03,3.393263E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.298911E+02,1.256415E-01,1.369563E+03,2.244798E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567550E+03,1.900010E-01,2.065340E+03,3.496668E+03,1.324545E-01,6.224836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.298911E+02,1.130519E-01,1.228993E+03,2.089251E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:35:00,7.598810E-02,2.067565E+03,2.498228E-01,2.715661E+03,4.383228E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567348E+03,1.819136E-01,1.975242E+03,3.394523E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.297709E+02,1.264422E-01,1.378623E+03,2.254895E+03,8.658609E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567348E+03,1.903875E-01,2.069858E+03,3.501903E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.297709E+02,1.130785E-01,1.229410E+03,2.089738E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:36:00,7.598810E-02,2.067297E+03,2.498529E-01,2.716265E+03,4.383870E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567145E+03,1.819966E-01,1.976371E+03,3.395840E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.296507E+02,1.272638E-01,1.387918E+03,2.265253E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.567145E+03,1.907812E-01,2.074457E+03,3.507238E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.296507E+02,1.131073E-01,1.229852E+03,2.090256E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:37:00,7.598810E-02,2.067030E+03,2.498851E-01,2.716892E+03,4.384537E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566943E+03,1.820840E-01,1.977549E+03,3.397212E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.295305E+02,1.281069E-01,1.397451E+03,2.275876E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566943E+03,1.911820E-01,2.079135E+03,3.512671E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.295305E+02,1.131384E-01,1.230318E+03,2.090801E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:38:00,7.598810E-02,2.066763E+03,2.499196E-01,2.717544E+03,4.385232E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566740E+03,1.821757E-01,1.978775E+03,3.398643E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.294104E+02,1.289716E-01,1.407227E+03,2.286767E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566740E+03,1.915900E-01,2.083893E+03,3.518204E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.294104E+02,1.131717E-01,1.230811E+03,2.091378E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:39:00,7.598810E-02,2.066496E+03,2.499564E-01,2.718222E+03,4.385954E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566537E+03,1.822630E-01,1.979953E+03,3.400000E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.292902E+02,1.298430E-01,1.417076E+03,2.297705E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566537E+03,1.919892E-01,2.088554E+03,3.523601E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.292902E+02,1.132026E-01,1.231276E+03,2.091915E+03,8.750336E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:40:00,7.598810E-02,2.066228E+03,2.499954E-01,2.718925E+03,4.386705E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566335E+03,1.823525E-01,1.981155E+03,3.401383E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.291700E+02,1.307312E-01,1.427114E+03,2.308839E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566335E+03,1.923907E-01,2.093239E+03,3.529026E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.291700E+02,1.132346E-01,1.231753E+03,2.092463E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:41:00,7.598810E-02,2.065961E+03,2.500366E-01,2.719653E+03,4.387484E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566132E+03,1.824455E-01,1.982396E+03,3.402809E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.290498E+02,1.316377E-01,1.437356E+03,2.320192E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.566132E+03,1.927958E-01,2.097964E+03,3.534499E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.290498E+02,1.132682E-01,1.232249E+03,2.093033E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:42:00,7.598810E-02,2.065694E+03,2.500802E-01,2.720406E+03,4.388291E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565930E+03,1.825418E-01,1.983674E+03,3.404278E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.289296E+02,1.325623E-01,1.447800E+03,2.331758E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565930E+03,1.932040E-01,2.102726E+03,3.540013E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.289296E+02,1.133036E-01,1.232764E+03,2.093624E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:43:00,7.598810E-02,2.065427E+03,2.501261E-01,2.721186E+03,4.389126E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565727E+03,1.826417E-01,1.984992E+03,3.405792E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.288094E+02,1.335048E-01,1.458444E+03,2.343534E+03,8.658610E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565727E+03,1.936151E-01,2.107518E+03,3.545565E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.288094E+02,1.133406E-01,1.233297E+03,2.094236E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:44:00,7.598810E-02,2.065159E+03,2.501743E-01,2.721992E+03,4.389992E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565524E+03,1.827449E-01,1.986346E+03,3.407348E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.286893E+02,1.344649E-01,1.469284E+03,2.355516E+03,8.658611E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565524E+03,1.940286E-01,2.112337E+03,3.551148E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.286893E+02,1.133792E-01,1.233849E+03,2.094869E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:45:00,7.598810E-02,2.064892E+03,2.502249E-01,2.722823E+03,4.390886E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565322E+03,1.828514E-01,1.987738E+03,3.408946E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.285691E+02,1.354422E-01,1.480316E+03,2.367698E+03,8.658611E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565322E+03,1.944438E-01,2.117176E+03,3.556753E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.285691E+02,1.134194E-01,1.234418E+03,2.095522E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:46:00,7.598810E-02,2.064625E+03,2.502778E-01,2.723682E+03,4.391809E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565119E+03,1.829605E-01,1.989159E+03,3.410575E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.284489E+02,1.364301E-01,1.491467E+03,2.379988E+03,8.658611E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.565119E+03,1.948555E-01,2.121976E+03,3.562306E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.284489E+02,1.134608E-01,1.235000E+03,2.096190E+03,8.750337E-02,3.951891E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:47:00,7.598810E-02,2.064358E+03,2.503330E-01,2.724566E+03,4.392761E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564917E+03,1.830727E-01,1.990614E+03,3.412243E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.283287E+02,1.374319E-01,1.502774E+03,2.392430E+03,8.658611E-02,3.925262E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564917E+03,1.952674E-01,2.126778E+03,3.567857E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.283287E+02,1.135036E-01,1.235598E+03,2.096874E+03,8.750337E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:48:00,7.598810E-02,2.064090E+03,2.503906E-01,2.725476E+03,4.393741E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564714E+03,1.831881E-01,1.992106E+03,3.413950E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.282085E+02,1.384465E-01,1.514222E+03,2.405009E+03,8.658611E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564714E+03,1.956801E-01,2.131588E+03,3.573416E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.282085E+02,1.135478E-01,1.236212E+03,2.097577E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:49:00,7.598810E-02,2.063823E+03,2.504504E-01,2.726411E+03,4.394751E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564512E+03,1.833067E-01,1.993632E+03,3.415698E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.280884E+02,1.394748E-01,1.525824E+03,2.417743E+03,8.658611E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564512E+03,1.960936E-01,2.136408E+03,3.578988E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.280884E+02,1.135936E-01,1.236843E+03,2.098299E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:50:00,7.598810E-02,2.063556E+03,2.505126E-01,2.727373E+03,4.395788E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564309E+03,1.834284E-01,1.995195E+03,3.417486E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.279682E+02,1.405165E-01,1.537575E+03,2.430627E+03,8.658611E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564309E+03,1.965070E-01,2.141226E+03,3.584555E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.279682E+02,1.136407E-01,1.237490E+03,2.099038E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:51:00,7.598810E-02,2.063289E+03,2.505771E-01,2.728359E+03,4.396854E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564106E+03,1.835534E-01,1.996792E+03,3.419313E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.278480E+02,1.415709E-01,1.549469E+03,2.443650E+03,8.658611E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.564106E+03,1.969197E-01,2.146037E+03,3.590111E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.278480E+02,1.136893E-01,1.238152E+03,2.099795E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:52:00,7.598810E-02,2.063021E+03,2.506438E-01,2.729372E+03,4.397949E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563904E+03,1.836815E-01,1.998425E+03,3.421181E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.277278E+02,1.426377E-01,1.561501E+03,2.456807E+03,8.658611E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563904E+03,1.973312E-01,2.150834E+03,3.595649E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.277278E+02,1.137393E-01,1.238831E+03,2.100571E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:53:00,7.598810E-02,2.062754E+03,2.507127E-01,2.730409E+03,4.399070E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563701E+03,1.838127E-01,2.000093E+03,3.423088E+03,1.422718E-01,6.509841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.276076E+02,1.437301E-01,1.573818E+03,2.470282E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563701E+03,1.977411E-01,2.155614E+03,3.601163E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.276076E+02,1.137906E-01,1.239524E+03,2.101362E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:54:00,7.598810E-02,2.062487E+03,2.507838E-01,2.731470E+03,4.400219E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563499E+03,1.839470E-01,2.001796E+03,3.425034E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.274875E+02,1.448360E-01,1.586287E+03,2.483908E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563499E+03,1.981492E-01,2.160373E+03,3.606651E+03,1.324545E-01,6.224837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.274875E+02,1.138433E-01,1.240232E+03,2.102172E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:55:00,7.598810E-02,2.062220E+03,2.508571E-01,2.732556E+03,4.401394E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563296E+03,1.840844E-01,2.003532E+03,3.427018E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.273673E+02,1.459534E-01,1.598883E+03,2.497653E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563296E+03,1.985551E-01,2.165108E+03,3.612106E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.273673E+02,1.138973E-01,1.240955E+03,2.102997E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:56:00,7.598810E-02,2.061952E+03,2.509326E-01,2.733665E+03,4.402596E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563093E+03,1.842236E-01,2.005289E+03,3.429021E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.272471E+02,1.470680E-01,1.611448E+03,2.511318E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.563093E+03,1.989488E-01,2.169706E+03,3.617381E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.272471E+02,1.139519E-01,1.241685E+03,2.103829E+03,8.750338E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:57:00,7.598810E-02,2.061685E+03,2.510101E-01,2.734798E+03,4.403824E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562891E+03,1.843656E-01,2.007077E+03,3.431060E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.271269E+02,1.481900E-01,1.624096E+03,2.525048E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562891E+03,1.993372E-01,2.174246E+03,3.622582E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.271269E+02,1.140076E-01,1.242427E+03,2.104674E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:58:00,7.598810E-02,2.061418E+03,2.510897E-01,2.735955E+03,4.405077E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562688E+03,1.845105E-01,2.008897E+03,3.433134E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.270067E+02,1.493205E-01,1.636840E+03,2.538859E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562688E+03,1.997215E-01,2.178739E+03,3.627722E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.270067E+02,1.140645E-01,1.243183E+03,2.105534E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
05:59:00,7.598810E-02,2.061151E+03,2.511714E-01,2.737134E+03,4.406355E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562486E+03,1.846582E-01,2.010750E+03,3.435244E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.268866E+02,1.504592E-01,1.649674E+03,2.552746E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562486E+03,2.001013E-01,2.183182E+03,3.632799E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.268866E+02,1.141226E-01,1.243952E+03,2.106409E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:00:00,7.598810E-02,2.060883E+03,2.512550E-01,2.738335E+03,4.407659E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562283E+03,1.848089E-01,2.012634E+03,3.437391E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.267664E+02,1.516057E-01,1.662596E+03,2.566705E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.562283E+03,2.004999E-01,2.187835E+03,3.638153E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.267664E+02,1.141819E-01,1.244734E+03,2.107298E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
