Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
06:01:00,7.598810E-02,2.059948E+03,2.513406E-01,2.740225E+03,4.409668E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561574E+03,1.849625E-01,2.015058E+03,3.440092E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.263457E+02,1.527735E-01,1.676056E+03,2.581232E+03,8.658612E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.561574E+03,2.008973E-01,2.192982E+03,3.644009E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.263457E+02,1.142423E-01,1.245829E+03,2.108509E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:02:00,7.598810E-02,2.059013E+03,2.514280E-01,2.742137E+03,4.411698E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560865E+03,1.851190E-01,2.017515E+03,3.442827E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.259251E+02,1.539502E-01,1.689615E+03,2.595847E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560865E+03,2.012905E-01,2.198082E+03,3.649804E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.259251E+02,1.143039E-01,1.246938E+03,2.109734E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:03:00,7.598810E-02,2.058077E+03,2.515173E-01,2.744069E+03,4.413752E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560156E+03,1.852784E-01,2.020004E+03,3.445598E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.255045E+02,1.551337E-01,1.703250E+03,2.610521E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.560156E+03,2.016792E-01,2.203132E+03,3.655535E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.255045E+02,1.143666E-01,1.248058E+03,2.110972E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:04:00,7.598810E-02,2.057142E+03,2.516084E-01,2.746022E+03,4.415828E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559447E+03,1.854406E-01,2.022524E+03,3.448404E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.250838E+02,1.563235E-01,1.716956E+03,2.625246E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.559447E+03,2.020631E-01,2.208127E+03,3.661196E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.250838E+02,1.144304E-01,1.249192E+03,2.112222E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:05:00,7.598810E-02,2.056206E+03,2.517012E-01,2.747994E+03,4.417926E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558738E+03,1.856057E-01,2.025076E+03,3.451243E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.246632E+02,1.575192E-01,1.730727E+03,2.640019E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558738E+03,2.024404E-01,2.213049E+03,3.666763E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.246632E+02,1.144953E-01,1.250337E+03,2.113485E+03,8.750339E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:06:00,7.598810E-02,2.055271E+03,2.517957E-01,2.749984E+03,4.420044E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558029E+03,1.857734E-01,2.027658E+03,3.454113E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.242426E+02,1.587198E-01,1.744553E+03,2.654824E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.558029E+03,2.028097E-01,2.217881E+03,3.672216E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.242426E+02,1.145612E-01,1.251493E+03,2.114759E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:07:00,7.598810E-02,2.054336E+03,2.518919E-01,2.751993E+03,4.422182E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557319E+03,1.859204E-01,2.030009E+03,3.456668E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.238219E+02,1.599253E-01,1.758434E+03,2.669668E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.557319E+03,2.031709E-01,2.222623E+03,3.677562E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.238219E+02,1.146281E-01,1.252661E+03,2.116045E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:08:00,7.598810E-02,2.053400E+03,2.519896E-01,2.754021E+03,4.424339E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556610E+03,1.860663E-01,2.032347E+03,3.459242E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.234013E+02,1.611353E-01,1.772366E+03,2.684542E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.556610E+03,2.035237E-01,2.227272E+03,3.682793E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.234013E+02,1.146961E-01,1.253840E+03,2.117342E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:09:00,7.598810E-02,2.052465E+03,2.520890E-01,2.756065E+03,4.426516E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555901E+03,1.862138E-01,2.034703E+03,3.461867E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.229807E+02,1.623644E-01,1.786510E+03,2.699650E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555901E+03,2.038685E-01,2.231831E+03,3.687919E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.229807E+02,1.147650E-01,1.255031E+03,2.118651E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:10:00,7.598810E-02,2.051530E+03,2.521898E-01,2.758126E+03,4.428711E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555192E+03,1.863631E-01,2.037078E+03,3.464524E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.225600E+02,1.636026E-01,1.800755E+03,2.714853E+03,8.658613E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.555192E+03,2.042063E-01,2.236312E+03,3.692954E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.225600E+02,1.148349E-01,1.256232E+03,2.119971E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:11:00,7.598810E-02,2.050594E+03,2.522920E-01,2.760203E+03,4.430923E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554483E+03,1.865141E-01,2.039474E+03,3.467203E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.221394E+02,1.648481E-01,1.815083E+03,2.730128E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.554483E+03,2.045372E-01,2.240716E+03,3.697900E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.221394E+02,1.149057E-01,1.257443E+03,2.121301E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:12:00,7.598810E-02,2.049659E+03,2.523957E-01,2.762296E+03,4.433152E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553774E+03,1.866670E-01,2.041890E+03,3.469902E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.217188E+02,1.661007E-01,1.829490E+03,2.745471E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553774E+03,2.048612E-01,2.245042E+03,3.702754E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.217188E+02,1.149775E-01,1.258665E+03,2.122642E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:13:00,7.598810E-02,2.048723E+03,2.525007E-01,2.764404E+03,4.435396E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553065E+03,1.868217E-01,2.044326E+03,3.472619E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.212981E+02,1.673600E-01,1.843972E+03,2.760879E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.553065E+03,2.051780E-01,2.249288E+03,3.707515E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.212981E+02,1.150501E-01,1.259897E+03,2.123992E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:14:00,7.598810E-02,2.047788E+03,2.526070E-01,2.766526E+03,4.437657E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552356E+03,1.870014E-01,2.047042E+03,3.475701E+03,1.422718E-01,6.509842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.208775E+02,1.686258E-01,1.858526E+03,2.776350E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.552356E+03,2.054874E-01,2.253453E+03,3.712180E+03,1.324545E-01,6.224838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.208775E+02,1.151237E-01,1.261139E+03,2.125353E+03,8.750340E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:15:00,7.598810E-02,2.046853E+03,2.527145E-01,2.768661E+03,4.439932E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551647E+03,1.871865E-01,2.049818E+03,3.478856E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.204569E+02,1.698979E-01,1.873150E+03,2.791881E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.551647E+03,2.057893E-01,2.257533E+03,3.716748E+03,1.324545E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.204569E+02,1.151981E-01,1.262390E+03,2.126723E+03,8.750341E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:16:00,7.598810E-02,2.045917E+03,2.528232E-01,2.770810E+03,4.442222E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550938E+03,1.873719E-01,2.052598E+03,3.482007E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.200362E+02,1.711473E-01,1.887522E+03,2.807076E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550938E+03,2.060660E-01,2.261331E+03,3.720960E+03,1.324545E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.200362E+02,1.152857E-01,1.263789E+03,2.128286E+03,8.750341E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:17:00,7.598810E-02,2.044982E+03,2.529330E-01,2.772972E+03,4.444526E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550229E+03,1.875593E-01,2.055399E+03,3.485180E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.196156E+02,1.723981E-01,1.901908E+03,2.822265E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.550229E+03,2.063323E-01,2.265014E+03,3.725032E+03,1.324545E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.196156E+02,1.153759E-01,1.265217E+03,2.129885E+03,8.750341E-02,3.951892E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:18:00,7.598810E-02,2.044047E+03,2.530439E-01,2.775146E+03,4.446843E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549520E+03,1.877489E-01,2.058226E+03,3.488379E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.191950E+02,1.736530E-01,1.916341E+03,2.837489E+03,8.658614E-02,3.925263E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.549520E+03,2.065901E-01,2.268602E+03,3.728993E+03,1.324545E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.191950E+02,1.154673E-01,1.266658E+03,2.131498E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:19:00,7.598810E-02,2.043111E+03,2.531559E-01,2.777332E+03,4.449171E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548811E+03,1.879408E-01,2.061077E+03,3.491602E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.187743E+02,1.749120E-01,1.930820E+03,2.852749E+03,8.658614E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548811E+03,2.068396E-01,2.272096E+03,3.732843E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.187743E+02,1.155599E-01,1.268113E+03,2.133125E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:20:00,7.598810E-02,2.042176E+03,2.532688E-01,2.779528E+03,4.451512E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548101E+03,1.881350E-01,2.063954E+03,3.494854E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.183537E+02,1.761747E-01,1.945339E+03,2.868038E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.548101E+03,2.070805E-01,2.275496E+03,3.736582E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.183537E+02,1.156537E-01,1.269580E+03,2.134767E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:21:00,7.598810E-02,2.041240E+03,2.533828E-01,2.781736E+03,4.453865E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547392E+03,1.883315E-01,2.066858E+03,3.498134E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.179331E+02,1.774426E-01,1.959916E+03,2.883378E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.547392E+03,2.073129E-01,2.278799E+03,3.740207E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.179331E+02,1.157486E-01,1.271061E+03,2.136423E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:22:00,7.598810E-02,2.040305E+03,2.534976E-01,2.783953E+03,4.456228E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546683E+03,1.885304E-01,2.069788E+03,3.501441E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.175124E+02,1.787138E-01,1.974532E+03,2.898746E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.546683E+03,2.075366E-01,2.282006E+03,3.743720E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.175124E+02,1.158446E-01,1.272553E+03,2.138093E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:23:00,7.598810E-02,2.039370E+03,2.536132E-01,2.786180E+03,4.458601E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545974E+03,1.887316E-01,2.072744E+03,3.504774E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.170918E+02,1.799882E-01,1.989181E+03,2.914138E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545974E+03,2.077517E-01,2.285117E+03,3.747119E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.170918E+02,1.159418E-01,1.274059E+03,2.139776E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:24:00,7.598810E-02,2.038434E+03,2.537297E-01,2.788416E+03,4.460983E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545265E+03,1.889352E-01,2.075725E+03,3.508134E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.166712E+02,1.812653E-01,2.003862E+03,2.929552E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.545265E+03,2.079820E-01,2.288398E+03,3.750750E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.166712E+02,1.160401E-01,1.275577E+03,2.141473E+03,8.750341E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:25:00,7.598810E-02,2.037499E+03,2.538469E-01,2.790660E+03,4.463375E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544556E+03,1.891410E-01,2.078733E+03,3.511522E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.162505E+02,1.825452E-01,2.018573E+03,2.944986E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.544556E+03,2.082076E-01,2.291625E+03,3.754324E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.162505E+02,1.161395E-01,1.277108E+03,2.143184E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:26:00,7.598810E-02,2.036563E+03,2.539648E-01,2.792912E+03,4.465775E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543847E+03,1.893578E-01,2.081863E+03,3.515065E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.158299E+02,1.838421E-01,2.033475E+03,2.960638E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543847E+03,2.084353E-01,2.294877E+03,3.757941E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.158299E+02,1.162445E-01,1.278701E+03,2.144975E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:27:00,7.598810E-02,2.035628E+03,2.540834E-01,2.795172E+03,4.468182E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543138E+03,1.895782E-01,2.085032E+03,3.518638E+03,1.422718E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.154093E+02,1.851438E-01,2.048430E+03,2.976306E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.543138E+03,2.086568E-01,2.298060E+03,3.761461E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.154093E+02,1.163513E-01,1.280314E+03,2.146780E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:28:00,7.598810E-02,2.034693E+03,2.542026E-01,2.797438E+03,4.470597E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542429E+03,1.898010E-01,2.088229E+03,3.522226E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.149886E+02,1.864484E-01,2.063417E+03,2.991974E+03,8.658615E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.542429E+03,2.088711E-01,2.301162E+03,3.764873E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.149886E+02,1.164593E-01,1.281940E+03,2.148593E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:29:00,7.598810E-02,2.033757E+03,2.543223E-01,2.799710E+03,4.473019E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541720E+03,1.900261E-01,2.091452E+03,3.525837E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.145680E+02,1.877557E-01,2.078435E+03,3.007655E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541720E+03,2.090780E-01,2.304181E+03,3.768182E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.145680E+02,1.165683E-01,1.283578E+03,2.150417E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:30:00,7.598810E-02,2.032822E+03,2.544426E-01,2.801989E+03,4.475445E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541011E+03,1.902534E-01,2.094699E+03,3.529472E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.141474E+02,1.890654E-01,2.093480E+03,3.023355E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.541011E+03,2.092774E-01,2.307117E+03,3.771393E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.141474E+02,1.166784E-01,1.285229E+03,2.152252E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:31:00,7.598810E-02,2.031887E+03,2.545635E-01,2.804273E+03,4.477879E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540302E+03,1.904830E-01,2.097971E+03,3.533133E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.137267E+02,1.903775E-01,2.108551E+03,3.039075E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.540302E+03,2.094694E-01,2.309970E+03,3.774509E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.137267E+02,1.167757E-01,1.286735E+03,2.153895E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:32:00,7.598810E-02,2.030951E+03,2.546847E-01,2.806563E+03,4.480318E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539593E+03,1.907147E-01,2.101268E+03,3.536820E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.133061E+02,1.916918E-01,2.123647E+03,3.054815E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.539593E+03,2.096540E-01,2.312740E+03,3.777528E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.133061E+02,1.168718E-01,1.288229E+03,2.155545E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:33:00,7.598810E-02,2.030016E+03,2.548064E-01,2.808857E+03,4.482762E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538883E+03,1.909487E-01,2.104589E+03,3.540534E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.128855E+02,1.930082E-01,2.138766E+03,3.070574E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538883E+03,2.098313E-01,2.315428E+03,3.780453E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.128855E+02,1.169682E-01,1.289726E+03,2.157219E+03,8.750342E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:34:00,7.598810E-02,2.029080E+03,2.549285E-01,2.811156E+03,4.485210E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538174E+03,1.911848E-01,2.107934E+03,3.544272E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.124648E+02,1.943266E-01,2.153907E+03,3.086349E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.538174E+03,2.100018E-01,2.318042E+03,3.783290E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.124648E+02,1.170651E-01,1.291229E+03,2.158907E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:35:00,7.598810E-02,2.028145E+03,2.550510E-01,2.813458E+03,4.487661E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537465E+03,1.914231E-01,2.111304E+03,3.548034E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.120442E+02,1.956467E-01,2.169068E+03,3.102139E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.537465E+03,2.101658E-01,2.320582E+03,3.786043E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.120442E+02,1.171626E-01,1.292738E+03,2.160602E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:36:00,7.598810E-02,2.027210E+03,2.551737E-01,2.815765E+03,4.490117E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536756E+03,1.916634E-01,2.114697E+03,3.551822E+03,1.422719E-01,6.509843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.116236E+02,1.969682E-01,2.184245E+03,3.117939E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536756E+03,2.103233E-01,2.323050E+03,3.788712E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.116236E+02,1.172606E-01,1.294253E+03,2.162303E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:37:00,7.598810E-02,2.026274E+03,2.552968E-01,2.818074E+03,4.492576E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536047E+03,1.919059E-01,2.118114E+03,3.555633E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.112029E+02,1.982905E-01,2.199430E+03,3.133742E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.536047E+03,2.104744E-01,2.325446E+03,3.791298E+03,1.324546E-01,6.224839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.112029E+02,1.173592E-01,1.295775E+03,2.164009E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:38:00,7.598810E-02,2.025339E+03,2.554200E-01,2.820385E+03,4.495037E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535338E+03,1.921504E-01,2.121552E+03,3.559466E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.107823E+02,1.996132E-01,2.214619E+03,3.149544E+03,8.658616E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.535338E+03,2.106190E-01,2.327770E+03,3.793801E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.107823E+02,1.174584E-01,1.297303E+03,2.165722E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:39:00,7.598810E-02,2.024404E+03,2.555434E-01,2.822698E+03,4.497499E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534629E+03,1.923968E-01,2.125013E+03,3.563322E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.103617E+02,2.009362E-01,2.229812E+03,3.165343E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.534629E+03,2.107573E-01,2.330023E+03,3.796221E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.103617E+02,1.175583E-01,1.298839E+03,2.167442E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:40:00,7.598810E-02,2.023468E+03,2.556669E-01,2.825013E+03,4.499961E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533920E+03,1.926452E-01,2.128496E+03,3.567199E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.099410E+02,2.022592E-01,2.245006E+03,3.181137E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533920E+03,2.108894E-01,2.332206E+03,3.798558E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.099410E+02,1.176588E-01,1.300382E+03,2.169167E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:41:00,7.598810E-02,2.022533E+03,2.557905E-01,2.827327E+03,4.502425E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533211E+03,1.928955E-01,2.131999E+03,3.571099E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.095204E+02,2.035822E-01,2.260199E+03,3.196926E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.533211E+03,2.110153E-01,2.334322E+03,3.800818E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.095204E+02,1.177599E-01,1.301932E+03,2.170900E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:42:00,7.598810E-02,2.021597E+03,2.559140E-01,2.829643E+03,4.504888E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532502E+03,1.931477E-01,2.135524E+03,3.575019E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.090998E+02,2.049050E-01,2.275390E+03,3.212709E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.532502E+03,2.111353E-01,2.336371E+03,3.803000E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.090998E+02,1.178617E-01,1.303489E+03,2.172640E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:43:00,7.598810E-02,2.020662E+03,2.560375E-01,2.831957E+03,4.507351E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531793E+03,1.934017E-01,2.139070E+03,3.578961E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.086791E+02,2.062275E-01,2.290577E+03,3.228484E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531793E+03,2.112496E-01,2.338356E+03,3.805108E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.086791E+02,1.179642E-01,1.305054E+03,2.174388E+03,8.750343E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:44:00,7.598810E-02,2.019727E+03,2.561609E-01,2.834271E+03,4.509811E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531084E+03,1.936576E-01,2.142636E+03,3.582924E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.082585E+02,2.075494E-01,2.305757E+03,3.244248E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.531084E+03,2.113582E-01,2.340278E+03,3.807141E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.082585E+02,1.180673E-01,1.306626E+03,2.176142E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:45:00,7.598810E-02,2.018791E+03,2.562842E-01,2.836582E+03,4.512269E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530375E+03,1.939153E-01,2.146222E+03,3.586906E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.078379E+02,2.088705E-01,2.320929E+03,3.260000E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.530375E+03,2.114612E-01,2.342137E+03,3.809102E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.078379E+02,1.181712E-01,1.308206E+03,2.177904E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:46:00,7.598810E-02,2.017856E+03,2.564073E-01,2.838892E+03,4.514723E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529665E+03,1.941747E-01,2.149828E+03,3.590907E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.074172E+02,2.101907E-01,2.336091E+03,3.275738E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.529665E+03,2.115588E-01,2.343936E+03,3.810991E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.074172E+02,1.182756E-01,1.309793E+03,2.179672E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:47:00,7.598810E-02,2.016921E+03,2.565301E-01,2.841198E+03,4.517175E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528956E+03,1.944358E-01,2.153453E+03,3.594928E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.069966E+02,2.115100E-01,2.351243E+03,3.291462E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528956E+03,2.116510E-01,2.345675E+03,3.812811E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.069966E+02,1.183808E-01,1.311388E+03,2.181448E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:48:00,7.598810E-02,2.015985E+03,2.566526E-01,2.843502E+03,4.519624E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528247E+03,1.946987E-01,2.157097E+03,3.598968E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.065760E+02,2.128300E-01,2.366403E+03,3.307197E+03,8.658617E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.528247E+03,2.117381E-01,2.347356E+03,3.814564E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.065760E+02,1.184867E-01,1.312991E+03,2.183232E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:49:00,7.598810E-02,2.015050E+03,2.567748E-01,2.845802E+03,4.522067E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527538E+03,1.949633E-01,2.160761E+03,3.603028E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.061553E+02,2.141492E-01,2.381553E+03,3.322920E+03,8.658618E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.527538E+03,2.118201E-01,2.348981E+03,3.816250E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.061553E+02,1.185933E-01,1.314602E+03,2.185024E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:50:00,7.598810E-02,2.014114E+03,2.568966E-01,2.848097E+03,4.524506E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526829E+03,1.952297E-01,2.164444E+03,3.607107E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.057347E+02,2.154670E-01,2.396688E+03,3.338625E+03,8.658618E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526829E+03,2.118972E-01,2.350551E+03,3.817870E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.057347E+02,1.187007E-01,1.316221E+03,2.186824E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:51:00,7.598810E-02,2.013179E+03,2.570180E-01,2.850388E+03,4.526937E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526120E+03,1.954976E-01,2.168145E+03,3.611204E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.053141E+02,2.167833E-01,2.411806E+03,3.354310E+03,8.658618E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.526120E+03,2.119694E-01,2.352066E+03,3.819427E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.053141E+02,1.188087E-01,1.317848E+03,2.188631E+03,8.750344E-02,3.951893E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:52:00,7.598810E-02,2.012244E+03,2.571389E-01,2.852674E+03,4.529364E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525411E+03,1.957673E-01,2.171865E+03,3.615319E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.048935E+02,2.180979E-01,2.426906E+03,3.369976E+03,8.658618E-02,3.925264E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.525411E+03,2.120370E-01,2.353530E+03,3.820923E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.048935E+02,1.189175E-01,1.319484E+03,2.190446E+03,8.750344E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:53:00,7.598810E-02,2.011308E+03,2.572593E-01,2.854953E+03,4.531784E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524702E+03,1.960385E-01,2.175603E+03,3.619453E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.044728E+02,2.194108E-01,2.441986E+03,3.385621E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.524702E+03,2.121000E-01,2.354943E+03,3.822359E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.044728E+02,1.190270E-01,1.321127E+03,2.192270E+03,8.750344E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:54:00,7.598810E-02,2.010373E+03,2.573792E-01,2.857227E+03,4.534197E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523993E+03,1.963114E-01,2.179359E+03,3.623606E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.040522E+02,2.207219E-01,2.457046E+03,3.401244E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523993E+03,2.121609E-01,2.356332E+03,3.823769E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.040522E+02,1.191373E-01,1.322779E+03,2.194103E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:55:00,7.598810E-02,2.009438E+03,2.574985E-01,2.859495E+03,4.536602E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523284E+03,1.965860E-01,2.183133E+03,3.627776E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.036316E+02,2.220311E-01,2.472084E+03,3.416844E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.523284E+03,2.122207E-01,2.357708E+03,3.825164E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.036316E+02,1.192484E-01,1.324440E+03,2.195943E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:56:00,7.598810E-02,2.008502E+03,2.576172E-01,2.861756E+03,4.539000E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522575E+03,1.968621E-01,2.186925E+03,3.631964E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.032109E+02,2.233381E-01,2.487099E+03,3.432419E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.522575E+03,2.122796E-01,2.359075E+03,3.826543E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.032109E+02,1.193602E-01,1.326109E+03,2.197792E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:57:00,7.598810E-02,2.007567E+03,2.577353E-01,2.864009E+03,4.541388E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521866E+03,1.971397E-01,2.190735E+03,3.636168E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.027903E+02,2.246428E-01,2.502087E+03,3.447966E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521866E+03,2.123378E-01,2.360434E+03,3.827904E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.027903E+02,1.194727E-01,1.327786E+03,2.199650E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:58:00,7.598810E-02,2.006631E+03,2.578526E-01,2.866255E+03,4.543768E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521157E+03,1.974190E-01,2.194562E+03,3.640391E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.023697E+02,2.259450E-01,2.517049E+03,3.463486E+03,8.658618E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.521157E+03,2.123955E-01,2.361787E+03,3.829251E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.023697E+02,1.195861E-01,1.329473E+03,2.201516E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
06:59:00,7.598810E-02,2.005696E+03,2.579693E-01,2.868493E+03,4.546139E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520447E+03,1.976997E-01,2.198406E+03,3.644631E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.019490E+02,2.272448E-01,2.531983E+03,3.478977E+03,8.658619E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.520447E+03,2.124527E-01,2.363136E+03,3.830584E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.019490E+02,1.197002E-01,1.331168E+03,2.203391E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:00:00,7.598810E-02,2.004761E+03,2.580851E-01,2.870722E+03,4.548500E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519738E+03,1.979820E-01,2.202267E+03,3.648888E+03,1.422719E-01,6.509844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.015284E+02,2.285420E-01,2.546888E+03,3.494439E+03,8.658619E-02,3.925265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.519738E+03,2.125096E-01,2.364481E+03,3.831907E+03,1.324546E-01,6.224840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.015284E+02,1.198151E-01,1.332871E+03,2.205275E+03,8.750345E-02,3.951894E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:01:00,7.598810E-02,2.002489E+03,2.582003E-01,2.874279E+03,4.552215E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518016E+03,1.982688E-01,2.207192E+03,3.654240E+03,1.419073E-01,6.499259E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.005068E+02,2.298385E-01,2.562386E+03,3.510509E+03,8.634311E-02,3.918208E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.518016E+03,2.125693E-01,2.366869E+03,3.834296E+03,1.320900E-01,6.214255E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,9.005068E+02,1.199328E-01,1.335207E+03,2.207811E+03,8.726037E-02,3.944837E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:02:00,7.598810E-02,2.000217E+03,2.583146E-01,2.877827E+03,4.555919E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516294E+03,1.985570E-01,2.212131E+03,3.657864E+03,1.415418E-01,6.488648E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.994853E+02,2.311321E-01,2.577852E+03,3.523545E+03,8.609938E-02,3.911132E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.516294E+03,2.126288E-01,2.369255E+03,3.834733E+03,1.317244E-01,6.203642E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.994853E+02,1.200512E-01,1.337550E+03,2.209167E+03,8.701665E-02,3.937761E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:03:00,7.598810E-02,1.997946E+03,2.584281E-01,2.881366E+03,4.559613E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514572E+03,1.988466E-01,2.217087E+03,3.660426E+03,1.411766E-01,6.478048E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.984638E+02,2.324228E-01,2.593284E+03,3.534736E+03,8.585595E-02,3.904065E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.514572E+03,2.126884E-01,2.371643E+03,3.833975E+03,1.313593E-01,6.193042E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.984638E+02,1.201703E-01,1.339902E+03,2.209800E+03,8.677322E-02,3.930694E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:04:00,7.598810E-02,1.995674E+03,2.585407E-01,2.884895E+03,4.563295E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512850E+03,1.991377E-01,2.222059E+03,3.662672E+03,1.408114E-01,6.467445E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.974422E+02,2.337104E-01,2.608683E+03,3.545412E+03,8.561243E-02,3.896996E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.512850E+03,2.127482E-01,2.374033E+03,3.832858E+03,1.309940E-01,6.182438E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.974422E+02,1.202901E-01,1.342262E+03,2.210220E+03,8.652971E-02,3.923625E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:05:00,7.598810E-02,1.993403E+03,2.586525E-01,2.888415E+03,4.566966E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511128E+03,1.994301E-01,2.227046E+03,3.664956E+03,1.404461E-01,6.456841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.964207E+02,2.349935E-01,2.624032E+03,3.556187E+03,8.536889E-02,3.889925E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.511128E+03,2.128096E-01,2.376440E+03,3.831798E+03,1.306287E-01,6.171833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.964207E+02,1.204108E-01,1.344630E+03,2.210666E+03,8.628617E-02,3.916555E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:06:00,7.598810E-02,1.991131E+03,2.587633E-01,2.891924E+03,4.570627E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509406E+03,1.997241E-01,2.232050E+03,3.667369E+03,1.400808E-01,6.446235E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.953992E+02,2.362712E-01,2.639321E+03,3.567203E+03,8.512533E-02,3.882854E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.509406E+03,2.128739E-01,2.378880E+03,3.830913E+03,1.302634E-01,6.161227E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.953992E+02,1.205323E-01,1.347008E+03,2.211202E+03,8.604261E-02,3.909484E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:07:00,7.598810E-02,1.988859E+03,2.588733E-01,2.895424E+03,4.574276E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507684E+03,2.000430E-01,2.237334E+03,3.670243E+03,1.397155E-01,6.435629E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.943776E+02,2.375428E-01,2.654540E+03,3.578431E+03,8.488174E-02,3.875783E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.507684E+03,2.129409E-01,2.381350E+03,3.830187E+03,1.298980E-01,6.150620E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.943776E+02,1.206545E-01,1.349395E+03,2.211819E+03,8.579903E-02,3.902412E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:08:00,7.598810E-02,1.986588E+03,2.589823E-01,2.898912E+03,4.577911E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505962E+03,2.003671E-01,2.242675E+03,3.673263E+03,1.393501E-01,6.425022E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.933561E+02,2.388081E-01,2.669690E+03,3.589822E+03,8.463814E-02,3.868711E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.505962E+03,2.130109E-01,2.383854E+03,3.829597E+03,1.295326E-01,6.140012E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.933561E+02,1.207776E-01,1.351790E+03,2.212501E+03,8.555542E-02,3.895340E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:09:00,7.598810E-02,1.984316E+03,2.590903E-01,2.902391E+03,4.581535E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504240E+03,2.006936E-01,2.248043E+03,3.676378E+03,1.389847E-01,6.414414E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.923345E+02,2.400671E-01,2.684770E+03,3.601348E+03,8.439451E-02,3.861638E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.504240E+03,2.130841E-01,2.386394E+03,3.829131E+03,1.291672E-01,6.129404E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.923345E+02,1.209015E-01,1.354195E+03,2.213239E+03,8.531180E-02,3.888268E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:10:00,7.598810E-02,1.982044E+03,2.591974E-01,2.905858E+03,4.585148E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502518E+03,2.010225E-01,2.253436E+03,3.679580E+03,1.386193E-01,6.403805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.913130E+02,2.413200E-01,2.699781E+03,3.612991E+03,8.415087E-02,3.854565E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.502518E+03,2.131606E-01,2.388970E+03,3.828784E+03,1.288018E-01,6.118795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.913130E+02,1.210261E-01,1.356609E+03,2.214030E+03,8.506816E-02,3.881194E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:11:00,7.598810E-02,1.979773E+03,2.593036E-01,2.909315E+03,4.588747E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500796E+03,2.013534E-01,2.258854E+03,3.682865E+03,1.382538E-01,6.393195E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.902915E+02,2.425666E-01,2.714722E+03,3.624742E+03,8.390720E-02,3.847491E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.500796E+03,2.132406E-01,2.391585E+03,3.828553E+03,1.284363E-01,6.108184E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.902915E+02,1.211516E-01,1.359031E+03,2.214870E+03,8.482449E-02,3.874120E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:12:00,7.598810E-02,1.977501E+03,2.594088E-01,2.912762E+03,4.592336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499074E+03,2.016865E-01,2.264295E+03,3.686231E+03,1.378883E-01,6.382585E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.892699E+02,2.438069E-01,2.729594E+03,3.636597E+03,8.366352E-02,3.840416E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.499074E+03,2.133241E-01,2.394239E+03,3.828441E+03,1.280708E-01,6.097574E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.892699E+02,1.212779E-01,1.361463E+03,2.215762E+03,8.458081E-02,3.867046E+03,3.417137E-02,0.000000E+00,0.000000E+00
