Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
07:13:00,7.598810E-02,1.975230E+03,2.595132E-01,2.916199E+03,4.595914E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497352E+03,2.020216E-01,2.269759E+03,3.689678E+03,1.375228E-01,6.371973E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.882484E+02,2.450411E-01,2.744396E+03,3.648548E+03,8.341982E-02,3.833341E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.497352E+03,2.134112E-01,2.396934E+03,3.828447E+03,1.277053E-01,6.086962E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.882484E+02,1.214050E-01,1.363904E+03,2.216704E+03,8.433711E-02,3.859971E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:14:00,7.598810E-02,1.972958E+03,2.596167E-01,2.919626E+03,4.599481E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.495630E+03,2.023586E-01,2.275244E+03,3.693203E+03,1.371573E-01,6.361361E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.872269E+02,2.462688E-01,2.759126E+03,3.660585E+03,8.317610E-02,3.826266E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.495630E+03,2.135022E-01,2.399672E+03,3.828573E+03,1.273397E-01,6.076350E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.872269E+02,1.215330E-01,1.366355E+03,2.217695E+03,8.409339E-02,3.852896E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:15:00,7.598810E-02,1.970686E+03,2.597193E-01,2.923044E+03,4.603035E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.493908E+03,2.026975E-01,2.280751E+03,3.696802E+03,1.367917E-01,6.350747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.862053E+02,2.474900E-01,2.773783E+03,3.672701E+03,8.293236E-02,3.819190E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.493908E+03,2.135972E-01,2.402455E+03,3.828818E+03,1.269741E-01,6.065737E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.862053E+02,1.216619E-01,1.368815E+03,2.218734E+03,8.384965E-02,3.845819E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:16:00,7.598810E-02,1.968415E+03,2.598212E-01,2.926453E+03,4.606580E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492186E+03,2.030141E-01,2.286007E+03,3.700130E+03,1.364261E-01,6.340133E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.851838E+02,2.487047E-01,2.788369E+03,3.684891E+03,8.268860E-02,3.812113E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.492186E+03,2.136963E-01,2.405285E+03,3.829183E+03,1.266085E-01,6.055123E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.851838E+02,1.217916E-01,1.371285E+03,2.219821E+03,8.360589E-02,3.838743E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:17:00,7.598810E-02,1.966143E+03,2.599222E-01,2.929853E+03,4.610116E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.490464E+03,2.033287E-01,2.291242E+03,3.703520E+03,1.360604E-01,6.329519E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.841622E+02,2.499129E-01,2.802881E+03,3.697147E+03,8.244483E-02,3.805036E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.490464E+03,2.137997E-01,2.408161E+03,3.829666E+03,1.262429E-01,6.044508E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.841622E+02,1.219221E-01,1.373764E+03,2.220955E+03,8.336211E-02,3.831666E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:18:00,7.598810E-02,1.963871E+03,2.600226E-01,2.933245E+03,4.613641E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488742E+03,2.036442E-01,2.296487E+03,3.707001E+03,1.356948E-01,6.318903E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.831407E+02,2.511145E-01,2.817320E+03,3.709462E+03,8.220103E-02,3.797958E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.488742E+03,2.139073E-01,2.411084E+03,3.830267E+03,1.258773E-01,6.033893E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.831407E+02,1.220536E-01,1.376254E+03,2.222135E+03,8.311832E-02,3.824588E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:19:00,7.598810E-02,1.961600E+03,2.601222E-01,2.936629E+03,4.617157E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.487020E+03,2.039607E-01,2.301744E+03,3.710556E+03,1.353291E-01,6.308287E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.821192E+02,2.523095E-01,2.831685E+03,3.721830E+03,8.195722E-02,3.790880E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.487020E+03,2.140193E-01,2.414057E+03,3.830986E+03,1.255116E-01,6.023277E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.821192E+02,1.221859E-01,1.378753E+03,2.223360E+03,8.287451E-02,3.817510E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:20:00,7.598810E-02,1.959328E+03,2.602212E-01,2.940006E+03,4.620665E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485298E+03,2.042782E-01,2.307010E+03,3.714171E+03,1.349634E-01,6.297669E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.810976E+02,2.534977E-01,2.845974E+03,3.734244E+03,8.171340E-02,3.783802E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.485298E+03,2.141358E-01,2.417080E+03,3.831823E+03,1.251459E-01,6.012660E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.810976E+02,1.223192E-01,1.381262E+03,2.224630E+03,8.263068E-02,3.810431E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:21:00,7.598810E-02,1.957056E+03,2.603196E-01,2.943376E+03,4.624164E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483576E+03,2.045965E-01,2.312286E+03,3.717839E+03,1.345976E-01,6.287051E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.800761E+02,2.546791E-01,2.860188E+03,3.746696E+03,8.146955E-02,3.776723E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.483576E+03,2.142570E-01,2.420156E+03,3.832778E+03,1.247802E-01,6.002043E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.800761E+02,1.224533E-01,1.383781E+03,2.225943E+03,8.238684E-02,3.803352E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:22:00,7.598810E-02,1.954785E+03,2.604173E-01,2.946739E+03,4.627656E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.481853E+03,2.049156E-01,2.317572E+03,3.721563E+03,1.342319E-01,6.276433E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.790546E+02,2.558537E-01,2.874324E+03,3.759184E+03,8.122569E-02,3.769643E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.481853E+03,2.143829E-01,2.423284E+03,3.833851E+03,1.244144E-01,5.991425E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.790546E+02,1.225883E-01,1.386310E+03,2.227300E+03,8.214297E-02,3.796272E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:23:00,7.598810E-02,1.952513E+03,2.605145E-01,2.950096E+03,4.631140E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480131E+03,2.052356E-01,2.322867E+03,3.725339E+03,1.338661E-01,6.265813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.780330E+02,2.570213E-01,2.888384E+03,3.771699E+03,8.098182E-02,3.762563E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.480131E+03,2.145136E-01,2.426466E+03,3.835041E+03,1.240486E-01,5.980806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.780330E+02,1.227242E-01,1.388850E+03,2.228699E+03,8.189910E-02,3.789192E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:24:00,7.598810E-02,1.950242E+03,2.606112E-01,2.953447E+03,4.634618E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.478409E+03,2.055565E-01,2.328173E+03,3.729169E+03,1.335002E-01,6.255193E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.770115E+02,2.581820E-01,2.902367E+03,3.784237E+03,8.073793E-02,3.755483E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.478409E+03,2.146250E-01,2.429431E+03,3.836009E+03,1.236828E-01,5.970186E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.770115E+02,1.228610E-01,1.391399E+03,2.230139E+03,8.165520E-02,3.782112E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:25:00,7.598810E-02,1.947970E+03,2.607074E-01,2.956793E+03,4.638088E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.476687E+03,2.058783E-01,2.333488E+03,3.733049E+03,1.331344E-01,6.244572E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.759899E+02,2.593358E-01,2.916271E+03,3.796793E+03,8.049402E-02,3.748402E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.476687E+03,2.147374E-01,2.432408E+03,3.837078E+03,1.233170E-01,5.959566E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.759899E+02,1.229987E-01,1.393958E+03,2.231620E+03,8.141129E-02,3.775031E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:26:00,7.598810E-02,1.945698E+03,2.608032E-01,2.960134E+03,4.641553E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474965E+03,2.061923E-01,2.338716E+03,3.736859E+03,1.327685E-01,6.233951E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.749684E+02,2.604678E-01,2.929933E+03,3.809177E+03,8.025010E-02,3.741320E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.474965E+03,2.148441E-01,2.435321E+03,3.838148E+03,1.229512E-01,5.948946E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.749684E+02,1.231328E-01,1.396477E+03,2.233077E+03,8.116736E-02,3.767949E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:27:00,7.598810E-02,1.943427E+03,2.608985E-01,2.963470E+03,4.645012E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.473243E+03,2.065058E-01,2.343938E+03,3.740700E+03,1.324026E-01,6.223328E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.739469E+02,2.615901E-01,2.943487E+03,3.821537E+03,8.000616E-02,3.734238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.473243E+03,2.149534E-01,2.438265E+03,3.839313E+03,1.225853E-01,5.938324E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.739469E+02,1.232670E-01,1.398997E+03,2.234562E+03,8.092342E-02,3.760867E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:28:00,7.598810E-02,1.941155E+03,2.609935E-01,2.966803E+03,4.648465E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471521E+03,2.068199E-01,2.349167E+03,3.744585E+03,1.320367E-01,6.212706E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.729253E+02,2.627045E-01,2.956951E+03,3.833889E+03,7.976220E-02,3.727156E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.471521E+03,2.150668E-01,2.441253E+03,3.840580E+03,1.222195E-01,5.927702E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.729253E+02,1.234019E-01,1.401525E+03,2.236083E+03,8.067947E-02,3.753785E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:29:00,7.598810E-02,1.938883E+03,2.610882E-01,2.970131E+03,4.651914E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469799E+03,2.071345E-01,2.354403E+03,3.748516E+03,1.316708E-01,6.202082E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.719038E+02,2.638108E-01,2.970326E+03,3.846230E+03,7.951824E-02,3.720073E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.469799E+03,2.151843E-01,2.444287E+03,3.841948E+03,1.218536E-01,5.917080E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.719038E+02,1.235376E-01,1.404062E+03,2.237641E+03,8.043549E-02,3.746702E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:30:00,7.598810E-02,1.936612E+03,2.611825E-01,2.973456E+03,4.655359E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468077E+03,2.074499E-01,2.359646E+03,3.752491E+03,1.313048E-01,6.191458E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.708823E+02,2.649091E-01,2.983612E+03,3.858556E+03,7.927425E-02,3.712990E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.468077E+03,2.153061E-01,2.447369E+03,3.843416E+03,1.214876E-01,5.906457E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.708823E+02,1.236741E-01,1.406607E+03,2.239235E+03,8.019151E-02,3.739619E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:31:00,7.598810E-02,1.934340E+03,2.612766E-01,2.976778E+03,4.658799E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466355E+03,2.077658E-01,2.364896E+03,3.756509E+03,1.309389E-01,6.180833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.698607E+02,2.659993E-01,2.996807E+03,3.870862E+03,7.903026E-02,3.705907E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.466355E+03,2.154323E-01,2.450500E+03,3.844984E+03,1.211217E-01,5.895833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.698607E+02,1.238253E-01,1.409317E+03,2.241060E+03,7.994751E-02,3.732535E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:32:00,7.598810E-02,1.932069E+03,2.613704E-01,2.980098E+03,4.662236E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.464633E+03,2.080823E-01,2.370153E+03,3.760568E+03,1.305728E-01,6.170207E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.688392E+02,2.670813E-01,3.009911E+03,3.883142E+03,7.878625E-02,3.698823E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.464633E+03,2.155629E-01,2.453681E+03,3.846654E+03,1.207557E-01,5.885208E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.688392E+02,1.239795E-01,1.412061E+03,2.242952E+03,7.970349E-02,3.725451E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:33:00,7.598810E-02,1.929797E+03,2.614641E-01,2.983415E+03,4.665669E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462911E+03,2.083993E-01,2.375414E+03,3.764667E+03,1.302068E-01,6.159581E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.678176E+02,2.681549E-01,3.022920E+03,3.895392E+03,7.854222E-02,3.691738E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462911E+03,2.156981E-01,2.456913E+03,3.848425E+03,1.203897E-01,5.874583E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.678176E+02,1.241352E-01,1.414820E+03,2.244886E+03,7.945946E-02,3.718367E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:34:00,7.598810E-02,1.927525E+03,2.615575E-01,2.986730E+03,4.669099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.461189E+03,2.087168E-01,2.380681E+03,3.768805E+03,1.298408E-01,6.148954E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.667961E+02,2.692199E-01,3.035834E+03,3.907606E+03,7.829818E-02,3.684653E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.461189E+03,2.158379E-01,2.460196E+03,3.850295E+03,1.200237E-01,5.863958E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.667961E+02,1.242921E-01,1.417595E+03,2.246860E+03,7.921542E-02,3.711282E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:35:00,7.598810E-02,1.925254E+03,2.616508E-01,2.990044E+03,4.672528E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.459467E+03,2.090348E-01,2.385954E+03,3.772980E+03,1.294747E-01,6.138327E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.657746E+02,2.702765E-01,3.048654E+03,3.919783E+03,7.805413E-02,3.677568E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.459467E+03,2.159822E-01,2.463530E+03,3.852264E+03,1.196577E-01,5.853332E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.657746E+02,1.244504E-01,1.420383E+03,2.248874E+03,7.897136E-02,3.704196E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:36:00,7.598810E-02,1.922982E+03,2.617441E-01,2.993356E+03,4.675955E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457745E+03,2.093532E-01,2.391231E+03,3.777193E+03,1.291086E-01,6.127699E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.647530E+02,2.713246E-01,3.061379E+03,3.931919E+03,7.781006E-02,3.670483E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457745E+03,2.161312E-01,2.466915E+03,3.854332E+03,1.192917E-01,5.842705E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.647530E+02,1.246099E-01,1.423186E+03,2.250926E+03,7.872729E-02,3.697111E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:37:00,7.598810E-02,1.920710E+03,2.618373E-01,2.996669E+03,4.679381E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.456023E+03,2.096720E-01,2.396513E+03,3.781442E+03,1.287425E-01,6.117070E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.637315E+02,2.723641E-01,3.074008E+03,3.944010E+03,7.756598E-02,3.663397E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.456023E+03,2.162848E-01,2.470352E+03,3.856497E+03,1.189256E-01,5.832078E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.637315E+02,1.247706E-01,1.426002E+03,2.253015E+03,7.848321E-02,3.690025E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:38:00,7.598810E-02,1.918439E+03,2.619305E-01,2.999981E+03,4.682805E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.454301E+03,2.099913E-01,2.401801E+03,3.785725E+03,1.283764E-01,6.106441E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.627100E+02,2.733950E-01,3.086540E+03,3.956052E+03,7.732189E-02,3.656310E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.454301E+03,2.164431E-01,2.473843E+03,3.858760E+03,1.185595E-01,5.821450E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.627100E+02,1.249325E-01,1.428831E+03,2.255140E+03,7.823911E-02,3.682938E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:39:00,7.598810E-02,1.916167E+03,2.620237E-01,3.003294E+03,4.686230E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452579E+03,2.103111E-01,2.407094E+03,3.790045E+03,1.280102E-01,6.095811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.616884E+02,2.744172E-01,3.098976E+03,3.968043E+03,7.707779E-02,3.649224E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452579E+03,2.166063E-01,2.477387E+03,3.861121E+03,1.181934E-01,5.810822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.616884E+02,1.250955E-01,1.431673E+03,2.257301E+03,7.799500E-02,3.675851E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:40:00,7.598810E-02,1.913896E+03,2.621171E-01,3.006608E+03,4.689656E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450857E+03,2.106314E-01,2.412392E+03,3.794399E+03,1.276441E-01,6.085181E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.606669E+02,2.754306E-01,3.111314E+03,3.979980E+03,7.683367E-02,3.642137E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450857E+03,2.167743E-01,2.480985E+03,3.863578E+03,1.178273E-01,5.800193E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.606669E+02,1.252597E-01,1.434528E+03,2.259496E+03,7.775088E-02,3.668764E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:41:00,7.598810E-02,1.911624E+03,2.622106E-01,3.009923E+03,4.693081E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.449135E+03,2.109521E-01,2.417695E+03,3.798785E+03,1.272779E-01,6.074550E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.596453E+02,2.764353E-01,3.123555E+03,3.991860E+03,7.658954E-02,3.635049E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.449135E+03,2.169470E-01,2.484636E+03,3.866130E+03,1.174612E-01,5.789563E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.596453E+02,1.254250E-01,1.437396E+03,2.261725E+03,7.750675E-02,3.661676E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:42:00,7.598810E-02,1.909352E+03,2.623042E-01,3.013241E+03,4.696510E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.447413E+03,2.112732E-01,2.423003E+03,3.803204E+03,1.269117E-01,6.063918E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.586238E+02,2.774312E-01,3.135697E+03,4.003680E+03,7.634540E-02,3.627962E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.447413E+03,2.171245E-01,2.488340E+03,3.868777E+03,1.170950E-01,5.778933E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.586238E+02,1.255915E-01,1.440276E+03,2.263989E+03,7.726260E-02,3.654589E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:43:00,7.598810E-02,1.907081E+03,2.623981E-01,3.016561E+03,4.699941E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445691E+03,2.115948E-01,2.428316E+03,3.807655E+03,1.265454E-01,6.053286E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.576023E+02,2.784183E-01,3.147741E+03,4.015439E+03,7.610125E-02,3.620874E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445691E+03,2.173068E-01,2.492097E+03,3.871517E+03,1.167288E-01,5.768303E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.576023E+02,1.257591E-01,1.443169E+03,2.266285E+03,7.701844E-02,3.647500E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:44:00,7.598810E-02,1.904809E+03,2.624923E-01,3.019884E+03,4.703373E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443969E+03,2.119168E-01,2.433633E+03,3.812137E+03,1.261792E-01,6.042654E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.565807E+02,2.793965E-01,3.159686E+03,4.027131E+03,7.585708E-02,3.613785E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443969E+03,2.174939E-01,2.495908E+03,3.874349E+03,1.163626E-01,5.757672E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.565807E+02,1.259278E-01,1.446075E+03,2.268613E+03,7.677427E-02,3.640412E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:45:00,7.598810E-02,1.902537E+03,2.625868E-01,3.023211E+03,4.706810E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.442247E+03,2.122391E-01,2.438955E+03,3.816649E+03,1.258129E-01,6.032021E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.555592E+02,2.803658E-01,3.171530E+03,4.038756E+03,7.561291E-02,3.606696E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.442247E+03,2.176858E-01,2.499773E+03,3.877275E+03,1.159964E-01,5.747041E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.555592E+02,1.260976E-01,1.448993E+03,2.270974E+03,7.653009E-02,3.633323E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:46:00,7.598810E-02,1.900266E+03,2.626817E-01,3.026542E+03,4.710251E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440524E+03,2.125619E-01,2.444282E+03,3.821191E+03,1.254467E-01,6.021387E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.545377E+02,2.813260E-01,3.183274E+03,4.050311E+03,7.536872E-02,3.599607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440524E+03,2.178825E-01,2.503692E+03,3.880292E+03,1.156302E-01,5.736409E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.545377E+02,1.262686E-01,1.451923E+03,2.273365E+03,7.628589E-02,3.626233E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:47:00,7.598810E-02,1.897994E+03,2.627770E-01,3.029878E+03,4.713697E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438802E+03,2.128850E-01,2.449612E+03,3.825761E+03,1.250804E-01,6.010753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.535161E+02,2.822772E-01,3.194917E+03,4.061794E+03,7.512452E-02,3.592518E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438802E+03,2.180841E-01,2.507665E+03,3.883400E+03,1.152640E-01,5.725777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.535161E+02,1.264406E-01,1.454866E+03,2.275788E+03,7.604169E-02,3.619144E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:48:00,7.598810E-02,1.895722E+03,2.628727E-01,3.033218E+03,4.717146E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.437080E+03,2.132085E-01,2.454946E+03,3.830359E+03,1.247140E-01,6.000119E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.524946E+02,2.832193E-01,3.206459E+03,4.073202E+03,7.488031E-02,3.585428E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.437080E+03,2.182903E-01,2.511691E+03,3.886596E+03,1.148977E-01,5.715144E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.524946E+02,1.266138E-01,1.457821E+03,2.278240E+03,7.579747E-02,3.612054E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:49:00,7.598810E-02,1.893451E+03,2.629689E-01,3.036564E+03,4.720602E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435358E+03,2.135324E-01,2.460284E+03,3.834984E+03,1.243477E-01,5.989484E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.514730E+02,2.841523E-01,3.217899E+03,4.084533E+03,7.463609E-02,3.578338E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435358E+03,2.185014E-01,2.515769E+03,3.889880E+03,1.145315E-01,5.704510E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.514730E+02,1.267880E-01,1.460788E+03,2.280723E+03,7.555324E-02,3.604964E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:50:00,7.598810E-02,1.891179E+03,2.630657E-01,3.039916E+03,4.724065E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433636E+03,2.138566E-01,2.465626E+03,3.839637E+03,1.239814E-01,5.978848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.504515E+02,2.850760E-01,3.229235E+03,4.095784E+03,7.439186E-02,3.571248E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433636E+03,2.187172E-01,2.519901E+03,3.893252E+03,1.141652E-01,5.693877E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.504515E+02,1.269634E-01,1.463767E+03,2.283235E+03,7.530901E-02,3.597873E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:51:00,7.598810E-02,1.888908E+03,2.631631E-01,3.043275E+03,4.727533E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431914E+03,2.141810E-01,2.470972E+03,3.844314E+03,1.236150E-01,5.968212E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.494300E+02,2.859906E-01,3.240469E+03,4.106956E+03,7.414761E-02,3.564157E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431914E+03,2.189377E-01,2.524085E+03,3.896710E+03,1.137989E-01,5.683242E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.494300E+02,1.271398E-01,1.466759E+03,2.285776E+03,7.506476E-02,3.590782E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:52:00,7.598810E-02,1.886636E+03,2.632610E-01,3.046641E+03,4.731010E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.430192E+03,2.145058E-01,2.476320E+03,3.849016E+03,1.232486E-01,5.957575E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.484084E+02,2.868958E-01,3.251599E+03,4.118044E+03,7.390336E-02,3.557066E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.430192E+03,2.191629E-01,2.528323E+03,3.900255E+03,1.134325E-01,5.672608E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.484084E+02,1.273173E-01,1.469762E+03,2.288345E+03,7.482050E-02,3.583691E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:53:00,7.598810E-02,1.884364E+03,2.633597E-01,3.050014E+03,4.734494E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428470E+03,2.148309E-01,2.481672E+03,3.853744E+03,1.228822E-01,5.946938E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.473869E+02,2.877917E-01,3.262625E+03,4.129047E+03,7.365910E-02,3.549975E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428470E+03,2.193929E-01,2.532612E+03,3.903884E+03,1.130662E-01,5.661973E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.473869E+02,1.274959E-01,1.472778E+03,2.290943E+03,7.457623E-02,3.576600E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:54:00,7.598810E-02,1.882093E+03,2.634590E-01,3.053395E+03,4.737986E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426748E+03,2.151562E-01,2.487027E+03,3.858494E+03,1.225158E-01,5.936301E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.463654E+02,2.886783E-01,3.273547E+03,4.139965E+03,7.341482E-02,3.542883E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426748E+03,2.196252E-01,2.536928E+03,3.907564E+03,1.126999E-01,5.651337E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.463654E+02,1.276755E-01,1.475806E+03,2.293568E+03,7.433195E-02,3.569508E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:55:00,7.598810E-02,1.879821E+03,2.635591E-01,3.056784E+03,4.741488E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.425026E+03,2.154818E-01,2.492385E+03,3.863268E+03,1.221494E-01,5.925663E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.453438E+02,2.895556E-01,3.284364E+03,4.150795E+03,7.317054E-02,3.535791E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.425026E+03,2.198589E-01,2.541260E+03,3.911284E+03,1.123335E-01,5.640701E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.453438E+02,1.278562E-01,1.478845E+03,2.296220E+03,7.408766E-02,3.562416E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:56:00,7.598810E-02,1.877549E+03,2.636600E-01,3.060182E+03,4.744999E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423304E+03,2.158077E-01,2.497746E+03,3.868065E+03,1.217829E-01,5.915025E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.443223E+02,2.904234E-01,3.295076E+03,4.161537E+03,7.292625E-02,3.528699E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423304E+03,2.200939E-01,2.545607E+03,3.915041E+03,1.119671E-01,5.630065E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.443223E+02,1.280380E-01,1.481897E+03,2.298899E+03,7.384336E-02,3.555323E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:57:00,7.598810E-02,1.875278E+03,2.637617E-01,3.063589E+03,4.748518E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421582E+03,2.161338E-01,2.503109E+03,3.872882E+03,1.214165E-01,5.904386E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.433007E+02,2.912818E-01,3.305683E+03,4.172186E+03,7.268194E-02,3.521606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421582E+03,2.203303E-01,2.549968E+03,3.918833E+03,1.116007E-01,5.619428E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.433007E+02,1.282209E-01,1.484960E+03,2.301604E+03,7.359905E-02,3.548231E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:58:00,7.598810E-02,1.873006E+03,2.638643E-01,3.067006E+03,4.752050E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.419860E+03,2.164600E-01,2.508474E+03,3.877721E+03,1.210500E-01,5.893747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.422792E+02,2.921306E-01,3.316183E+03,4.182744E+03,7.243763E-02,3.514514E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.419860E+03,2.205679E-01,2.554344E+03,3.922660E+03,1.112343E-01,5.608791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.422792E+02,1.284048E-01,1.488035E+03,2.304336E+03,7.335473E-02,3.541138E+03,3.417137E-02,0.000000E+00,0.000000E+00
07:59:00,7.598810E-02,1.870735E+03,2.639677E-01,3.070433E+03,4.755592E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418138E+03,2.167865E-01,2.513842E+03,3.882581E+03,1.206835E-01,5.883107E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.412577E+02,2.929699E-01,3.326576E+03,4.193207E+03,7.219331E-02,3.507421E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418138E+03,2.208067E-01,2.558733E+03,3.926521E+03,1.108679E-01,5.598153E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.412577E+02,1.285897E-01,1.491122E+03,2.307093E+03,7.311040E-02,3.534045E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:00:00,7.598810E-02,1.868463E+03,2.640721E-01,3.073871E+03,4.759146E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416416E+03,2.171132E-01,2.519212E+03,3.887461E+03,1.203170E-01,5.872467E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.402361E+02,2.937994E-01,3.336861E+03,4.203574E+03,7.194898E-02,3.500328E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416416E+03,2.210467E-01,2.563135E+03,3.930415E+03,1.105015E-01,5.587515E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.402361E+02,1.287757E-01,1.494220E+03,2.309875E+03,7.286606E-02,3.526951E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:01:00,7.598810E-02,1.865924E+03,2.641775E-01,3.077586E+03,4.762983E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.414491E+03,2.174368E-01,2.524749E+03,3.892521E+03,1.203151E-01,5.872412E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.390944E+02,2.946171E-01,3.347133E+03,4.213938E+03,7.194772E-02,3.500291E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.414491E+03,2.212847E-01,2.567717E+03,3.934504E+03,1.104996E-01,5.587462E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.390944E+02,1.289606E-01,1.497426E+03,2.312774E+03,7.286479E-02,3.526914E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:02:00,7.598810E-02,1.863385E+03,2.642839E-01,3.081313E+03,4.766833E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.412567E+03,2.177603E-01,2.530287E+03,3.897598E+03,1.203141E-01,5.872382E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.379527E+02,2.954247E-01,3.357293E+03,4.224200E+03,7.194710E-02,3.500273E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.412567E+03,2.215237E-01,2.572310E+03,3.938622E+03,1.104988E-01,5.587436E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.379527E+02,1.291464E-01,1.500643E+03,2.315697E+03,7.286416E-02,3.526896E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:03:00,7.598810E-02,1.860846E+03,2.643913E-01,3.085051E+03,4.770696E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.410642E+03,2.180836E-01,2.535822E+03,3.902688E+03,1.203127E-01,5.872341E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.368110E+02,2.962221E-01,3.367340E+03,4.234358E+03,7.194617E-02,3.500246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.410642E+03,2.217635E-01,2.576912E+03,3.942766E+03,1.104974E-01,5.587397E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.368110E+02,1.293331E-01,1.503869E+03,2.318642E+03,7.286322E-02,3.526868E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:04:00,7.598810E-02,1.858307E+03,2.644998E-01,3.088801E+03,4.774572E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.408717E+03,2.184068E-01,2.541356E+03,3.907792E+03,1.203114E-01,5.872302E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.356693E+02,2.970094E-01,3.377272E+03,4.244410E+03,7.194532E-02,3.500221E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.408717E+03,2.220041E-01,2.581524E+03,3.946936E+03,1.104962E-01,5.587362E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.356693E+02,1.295206E-01,1.507105E+03,2.321608E+03,7.286237E-02,3.526843E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:05:00,7.598810E-02,1.855769E+03,2.646094E-01,3.092564E+03,4.778461E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406793E+03,2.187299E-01,2.546888E+03,3.912908E+03,1.203101E-01,5.872264E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.345275E+02,2.977877E-01,3.387105E+03,4.254371E+03,7.194449E-02,3.500197E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406793E+03,2.222455E-01,2.586144E+03,3.951130E+03,1.104950E-01,5.587327E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.345275E+02,1.297091E-01,1.510351E+03,2.324595E+03,7.286152E-02,3.526819E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:06:00,7.598810E-02,1.853230E+03,2.647201E-01,3.096339E+03,4.782364E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404868E+03,2.190528E-01,2.552418E+03,3.918037E+03,1.203088E-01,5.872227E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.333858E+02,2.985586E-01,3.396855E+03,4.264259E+03,7.194367E-02,3.500173E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404868E+03,2.224877E-01,2.590773E+03,3.955349E+03,1.104938E-01,5.587293E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.333858E+02,1.298984E-01,1.513607E+03,2.327603E+03,7.286070E-02,3.526795E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:07:00,7.598810E-02,1.850691E+03,2.648320E-01,3.100127E+03,4.786282E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.402943E+03,2.193755E-01,2.557946E+03,3.923178E+03,1.203075E-01,5.872190E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.322441E+02,2.993220E-01,3.406522E+03,4.274074E+03,7.194287E-02,3.500149E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.402943E+03,2.227306E-01,2.595410E+03,3.959592E+03,1.104927E-01,5.587259E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.322441E+02,1.300885E-01,1.516872E+03,2.330631E+03,7.285988E-02,3.526771E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:08:00,7.598810E-02,1.848152E+03,2.649451E-01,3.103929E+03,4.790214E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401019E+03,2.196979E-01,2.563471E+03,3.928330E+03,1.203063E-01,5.872154E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.311024E+02,3.000778E-01,3.416103E+03,4.283812E+03,7.194207E-02,3.500126E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401019E+03,2.229742E-01,2.600055E+03,3.963857E+03,1.104915E-01,5.587225E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.311024E+02,1.302795E-01,1.520146E+03,2.333680E+03,7.285908E-02,3.526747E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:09:00,7.598810E-02,1.845613E+03,2.650594E-01,3.107744E+03,4.794161E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399094E+03,2.200202E-01,2.568994E+03,3.933493E+03,1.203051E-01,5.872119E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.299607E+02,3.008258E-01,3.425598E+03,4.293471E+03,7.194129E-02,3.500103E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399094E+03,2.232185E-01,2.604707E+03,3.968143E+03,1.104904E-01,5.587192E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.299607E+02,1.304713E-01,1.523430E+03,2.336747E+03,7.285828E-02,3.526724E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:10:00,7.598810E-02,1.843074E+03,2.651749E-01,3.111573E+03,4.798124E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.397170E+03,2.203422E-01,2.574515E+03,3.938666E+03,1.203039E-01,5.872084E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.288189E+02,3.015659E-01,3.435003E+03,4.303049E+03,7.194052E-02,3.500081E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.397170E+03,2.234634E-01,2.609367E+03,3.972451E+03,1.104893E-01,5.587160E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.288189E+02,1.306639E-01,1.526722E+03,2.339834E+03,7.285751E-02,3.526702E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:11:00,7.598810E-02,1.840535E+03,2.652917E-01,3.115416E+03,4.802102E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.395245E+03,2.206639E-01,2.580032E+03,3.943849E+03,1.203027E-01,5.872049E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.276772E+02,3.022979E-01,3.444319E+03,4.312544E+03,7.193976E-02,3.500059E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.395245E+03,2.237089E-01,2.614033E+03,3.976779E+03,1.104882E-01,5.587127E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.276772E+02,1.308574E-01,1.530024E+03,2.342940E+03,7.285674E-02,3.526679E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:12:00,7.598810E-02,1.837996E+03,2.654097E-01,3.119272E+03,4.806095E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.393320E+03,2.209854E-01,2.585547E+03,3.949041E+03,1.203015E-01,5.872015E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.265355E+02,3.030217E-01,3.453543E+03,4.321954E+03,7.193901E-02,3.500037E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.393320E+03,2.239550E-01,2.618706E+03,3.981127E+03,1.104871E-01,5.587096E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.265355E+02,1.310516E-01,1.533335E+03,2.346064E+03,7.285598E-02,3.526657E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:13:00,7.598810E-02,1.835457E+03,2.655289E-01,3.123142E+03,4.810104E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.391396E+03,2.213067E-01,2.591058E+03,3.954243E+03,1.203004E-01,5.871982E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.253938E+02,3.037373E-01,3.462675E+03,4.331278E+03,7.193828E-02,3.500016E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.391396E+03,2.242017E-01,2.623386E+03,3.985495E+03,1.104860E-01,5.587065E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.253938E+02,1.312466E-01,1.536654E+03,2.349207E+03,7.285524E-02,3.526636E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:14:00,7.598810E-02,1.832919E+03,2.656494E-01,3.127026E+03,4.814128E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389471E+03,2.216276E-01,2.596567E+03,3.959452E+03,1.202992E-01,5.871949E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.242521E+02,3.044445E-01,3.471714E+03,4.340513E+03,7.193755E-02,3.499994E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389471E+03,2.244490E-01,2.628072E+03,3.989881E+03,1.104849E-01,5.587034E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.242521E+02,1.314424E-01,1.539982E+03,2.352367E+03,7.285451E-02,3.526614E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:15:00,7.598810E-02,1.830380E+03,2.657711E-01,3.130924E+03,4.818167E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387546E+03,2.219483E-01,2.602072E+03,3.964670E+03,1.202981E-01,5.871916E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.231104E+02,3.051434E-01,3.480660E+03,4.349660E+03,7.193684E-02,3.499974E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387546E+03,2.246968E-01,2.632763E+03,3.994284E+03,1.104839E-01,5.587003E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.231104E+02,1.316390E-01,1.543319E+03,2.355544E+03,7.285379E-02,3.526593E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:16:00,7.598810E-02,1.827841E+03,2.658940E-01,3.134835E+03,4.822220E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.385622E+03,2.222928E-01,2.607844E+03,3.970225E+03,1.202970E-01,5.871884E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.219686E+02,3.058337E-01,3.489510E+03,4.358717E+03,7.193613E-02,3.499953E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.385622E+03,2.249451E-01,2.637460E+03,3.998705E+03,1.104829E-01,5.586973E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.219686E+02,1.318364E-01,1.546665E+03,2.358739E+03,7.285308E-02,3.526572E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:17:00,7.598810E-02,1.825302E+03,2.660180E-01,3.138759E+03,4.826288E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.383697E+03,2.226408E-01,2.613655E+03,3.975838E+03,1.202959E-01,5.871853E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.208269E+02,3.065156E-01,3.498266E+03,4.367683E+03,7.193544E-02,3.499933E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.383697E+03,2.251939E-01,2.642163E+03,4.003142E+03,1.104819E-01,5.586944E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.208269E+02,1.320345E-01,1.550018E+03,2.361950E+03,7.285238E-02,3.526552E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:18:00,7.598810E-02,1.822763E+03,2.661433E-01,3.142697E+03,4.830371E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.381772E+03,2.229894E-01,2.619472E+03,3.981469E+03,1.202949E-01,5.871822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.196852E+02,3.071888E-01,3.506925E+03,4.376556E+03,7.193476E-02,3.499913E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.381772E+03,2.254432E-01,2.646871E+03,4.007596E+03,1.104809E-01,5.586915E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.196852E+02,1.322333E-01,1.553380E+03,2.365178E+03,7.285169E-02,3.526532E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:19:00,7.598810E-02,1.820224E+03,2.662697E-01,3.146647E+03,4.834468E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379848E+03,2.233384E-01,2.625293E+03,3.987116E+03,1.202938E-01,5.871791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.185435E+02,3.078534E-01,3.515487E+03,4.385336E+03,7.193409E-02,3.499893E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379848E+03,2.256929E-01,2.651585E+03,4.012066E+03,1.104799E-01,5.586886E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.185435E+02,1.324329E-01,1.556751E+03,2.368422E+03,7.285101E-02,3.526512E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:20:00,7.598810E-02,1.817685E+03,2.663972E-01,3.150610E+03,4.838578E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.377923E+03,2.236879E-01,2.631120E+03,3.992781E+03,1.202928E-01,5.871761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.174018E+02,3.085092E-01,3.523952E+03,4.394021E+03,7.193343E-02,3.499874E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.377923E+03,2.259431E-01,2.656303E+03,4.016551E+03,1.104789E-01,5.586858E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.174018E+02,1.326332E-01,1.560129E+03,2.371682E+03,7.285034E-02,3.526493E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:21:00,7.598810E-02,1.815146E+03,2.665259E-01,3.154585E+03,4.842703E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.375999E+03,2.240378E-01,2.636953E+03,3.998462E+03,1.202918E-01,5.871731E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.162600E+02,3.091562E-01,3.532319E+03,4.402611E+03,7.193277E-02,3.499855E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.375999E+03,2.261937E-01,2.661026E+03,4.021051E+03,1.104779E-01,5.586830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.162600E+02,1.328342E-01,1.563516E+03,2.374958E+03,7.284968E-02,3.526474E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:22:00,7.598810E-02,1.812608E+03,2.666556E-01,3.158573E+03,4.846841E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.374074E+03,2.243882E-01,2.642790E+03,4.004159E+03,1.202908E-01,5.871702E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.151183E+02,3.097944E-01,3.540587E+03,4.411104E+03,7.193213E-02,3.499836E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.374074E+03,2.264447E-01,2.665753E+03,4.025565E+03,1.104770E-01,5.586802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.151183E+02,1.330360E-01,1.566910E+03,2.378249E+03,7.284904E-02,3.526455E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:23:00,7.598810E-02,1.810069E+03,2.667865E-01,3.162573E+03,4.850992E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.372149E+03,2.247391E-01,2.648632E+03,4.009871E+03,1.202898E-01,5.871673E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.139766E+02,3.104238E-01,3.548757E+03,4.419501E+03,7.193150E-02,3.499818E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.372149E+03,2.266961E-01,2.670485E+03,4.030093E+03,1.104761E-01,5.586775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.139766E+02,1.332384E-01,1.570312E+03,2.381554E+03,7.284840E-02,3.526436E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:24:00,7.598810E-02,1.807530E+03,2.669184E-01,3.166585E+03,4.855157E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.370225E+03,2.250903E-01,2.654479E+03,4.015597E+03,1.202888E-01,5.871645E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.128349E+02,3.110442E-01,3.556826E+03,4.427800E+03,7.193088E-02,3.499800E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.370225E+03,2.269721E-01,2.675491E+03,4.034961E+03,1.104751E-01,5.586748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.128349E+02,1.334416E-01,1.573723E+03,2.384875E+03,7.284777E-02,3.526418E+03,3.417137E-02,0.000000E+00,0.000000E+00
