Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
08:25:00,7.598810E-02,1.804991E+03,2.670514E-01,3.170609E+03,4.859334E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.368300E+03,2.254419E-01,2.660329E+03,4.021338E+03,1.202879E-01,5.871617E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.116932E+02,3.116557E-01,3.564795E+03,4.436000E+03,7.193026E-02,3.499782E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.368300E+03,2.272523E-01,2.680545E+03,4.039895E+03,1.104742E-01,5.586722E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.116932E+02,1.336454E-01,1.577141E+03,2.388211E+03,7.284715E-02,3.526400E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:26:00,7.598810E-02,1.802452E+03,2.671854E-01,3.174644E+03,4.863524E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.366375E+03,2.257938E-01,2.666184E+03,4.027092E+03,1.202869E-01,5.871590E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.105514E+02,3.122581E-01,3.572664E+03,4.444101E+03,7.192966E-02,3.499764E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.366375E+03,2.275340E-01,2.685615E+03,4.044856E+03,1.104733E-01,5.586696E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.105514E+02,1.338500E-01,1.580566E+03,2.391560E+03,7.284655E-02,3.526382E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:27:00,7.598810E-02,1.799913E+03,2.673204E-01,3.178691E+03,4.867728E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.364451E+03,2.261460E-01,2.672041E+03,4.032859E+03,1.202860E-01,5.871563E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.094097E+02,3.128514E-01,3.580431E+03,4.452101E+03,7.192907E-02,3.499747E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.364451E+03,2.278169E-01,2.690700E+03,4.049843E+03,1.104725E-01,5.586670E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.094097E+02,1.340552E-01,1.584000E+03,2.394925E+03,7.284595E-02,3.526365E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:28:00,7.598810E-02,1.797374E+03,2.674565E-01,3.182749E+03,4.871943E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.362526E+03,2.264984E-01,2.677901E+03,4.038637E+03,1.202851E-01,5.871536E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.082680E+02,3.134356E-01,3.588096E+03,4.460001E+03,7.192848E-02,3.499730E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.362526E+03,2.281011E-01,2.695797E+03,4.054852E+03,1.104716E-01,5.586645E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.082680E+02,1.342611E-01,1.587441E+03,2.398302E+03,7.284536E-02,3.526347E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:29:00,7.598810E-02,1.794835E+03,2.675935E-01,3.186818E+03,4.876170E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.360601E+03,2.268511E-01,2.683764E+03,4.044427E+03,1.202842E-01,5.871510E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.071263E+02,3.140106E-01,3.595658E+03,4.467798E+03,7.192790E-02,3.499713E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.360601E+03,2.283864E-01,2.700908E+03,4.059884E+03,1.104707E-01,5.586620E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.071263E+02,1.344677E-01,1.590889E+03,2.401693E+03,7.284477E-02,3.526330E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:30:00,7.598810E-02,1.792297E+03,2.677315E-01,3.190898E+03,4.880409E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358677E+03,2.272041E-01,2.689630E+03,4.050228E+03,1.202833E-01,5.871484E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.059846E+02,3.145764E-01,3.603118E+03,4.475494E+03,7.192734E-02,3.499697E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358677E+03,2.286728E-01,2.706031E+03,4.064937E+03,1.104699E-01,5.586595E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.059846E+02,1.346749E-01,1.594345E+03,2.405098E+03,7.284420E-02,3.526314E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:31:00,7.598810E-02,1.789758E+03,2.678705E-01,3.194988E+03,4.884659E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.356752E+03,2.275573E-01,2.695499E+03,4.056040E+03,1.202824E-01,5.871458E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.048429E+02,3.151330E-01,3.610475E+03,4.483086E+03,7.192678E-02,3.499680E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.356752E+03,2.289603E-01,2.711165E+03,4.070010E+03,1.104691E-01,5.586571E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.048429E+02,1.348828E-01,1.597808E+03,2.408516E+03,7.284364E-02,3.526297E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:32:00,7.598810E-02,1.787219E+03,2.680104E-01,3.199089E+03,4.888921E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.354828E+03,2.279107E-01,2.701370E+03,4.061863E+03,1.202815E-01,5.871433E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.037011E+02,3.156803E-01,3.617727E+03,4.490574E+03,7.192622E-02,3.499664E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.354828E+03,2.292486E-01,2.716309E+03,4.075102E+03,1.104682E-01,5.586547E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.037011E+02,1.350914E-01,1.601279E+03,2.411947E+03,7.284308E-02,3.526281E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:33:00,7.598810E-02,1.784680E+03,2.681513E-01,3.203201E+03,4.893194E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.352903E+03,2.282644E-01,2.707243E+03,4.067695E+03,1.202807E-01,5.871408E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.025594E+02,3.162182E-01,3.624875E+03,4.497958E+03,7.192568E-02,3.499648E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.352903E+03,2.295378E-01,2.721463E+03,4.080212E+03,1.104674E-01,5.586523E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.025594E+02,1.353006E-01,1.604756E+03,2.415390E+03,7.284254E-02,3.526265E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:34:00,7.598810E-02,1.782141E+03,2.682930E-01,3.207323E+03,4.897478E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.350978E+03,2.286182E-01,2.713118E+03,4.073538E+03,1.202799E-01,5.871384E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.014177E+02,3.167467E-01,3.631919E+03,4.505237E+03,7.192515E-02,3.499633E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.350978E+03,2.298279E-01,2.726627E+03,4.085339E+03,1.104666E-01,5.586500E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.014177E+02,1.355104E-01,1.608241E+03,2.418847E+03,7.284200E-02,3.526250E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:35:00,7.598810E-02,1.779602E+03,2.684357E-01,3.211455E+03,4.901773E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.349054E+03,2.289728E-01,2.719003E+03,4.079398E+03,1.202790E-01,5.871360E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.002760E+02,3.172658E-01,3.638857E+03,4.512411E+03,7.192462E-02,3.499617E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.349054E+03,2.301188E-01,2.731800E+03,4.090483E+03,1.104658E-01,5.586477E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.002760E+02,1.357209E-01,1.611733E+03,2.422315E+03,7.284147E-02,3.526234E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:36:00,7.598810E-02,1.777063E+03,2.685792E-01,3.215596E+03,4.906079E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.347129E+03,2.293283E-01,2.724897E+03,4.085275E+03,1.202782E-01,5.871336E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.991343E+02,3.177754E-01,3.645690E+03,4.519479E+03,7.192410E-02,3.499602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.347129E+03,2.304106E-01,2.736982E+03,4.095645E+03,1.104651E-01,5.586454E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.991343E+02,1.359320E-01,1.615232E+03,2.425796E+03,7.284095E-02,3.526219E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:37:00,7.598810E-02,1.774524E+03,2.687236E-01,3.219747E+03,4.910395E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.345204E+03,2.296847E-01,2.730801E+03,4.091170E+03,1.202774E-01,5.871313E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.979925E+02,3.182756E-01,3.652416E+03,4.526440E+03,7.192359E-02,3.499587E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.345204E+03,2.307031E-01,2.742173E+03,4.100822E+03,1.104643E-01,5.586432E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.979925E+02,1.361437E-01,1.618738E+03,2.429288E+03,7.284043E-02,3.526204E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:38:00,7.598810E-02,1.771985E+03,2.688688E-01,3.223908E+03,4.914721E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.343280E+03,2.300419E-01,2.736714E+03,4.097080E+03,1.202766E-01,5.871290E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.968508E+02,3.187663E-01,3.659037E+03,4.533294E+03,7.192309E-02,3.499573E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.343280E+03,2.309963E-01,2.747373E+03,4.106014E+03,1.104635E-01,5.586410E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.968508E+02,1.363560E-01,1.622250E+03,2.432792E+03,7.283993E-02,3.526189E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:39:00,7.598810E-02,1.769447E+03,2.690149E-01,3.228077E+03,4.919057E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.341355E+03,2.304000E-01,2.742638E+03,4.103007E+03,1.202759E-01,5.871267E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.957091E+02,3.192473E-01,3.665550E+03,4.540040E+03,7.192259E-02,3.499558E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.341355E+03,2.312903E-01,2.752579E+03,4.111220E+03,1.104628E-01,5.586388E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.957091E+02,1.365689E-01,1.625769E+03,2.436308E+03,7.283943E-02,3.526175E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:40:00,7.598810E-02,1.766908E+03,2.691617E-01,3.232256E+03,4.923402E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.339430E+03,2.307591E-01,2.748572E+03,4.108951E+03,1.202751E-01,5.871245E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.945674E+02,3.197187E-01,3.671955E+03,4.546678E+03,7.192210E-02,3.499544E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.339430E+03,2.315849E-01,2.757794E+03,4.116440E+03,1.104620E-01,5.586367E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.945674E+02,1.367825E-01,1.629295E+03,2.439834E+03,7.283894E-02,3.526160E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:41:00,7.598810E-02,1.764369E+03,2.693094E-01,3.236444E+03,4.927759E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.337506E+03,2.311191E-01,2.754516E+03,4.114912E+03,1.202743E-01,5.871223E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.934257E+02,3.201805E-01,3.678253E+03,4.553207E+03,7.192162E-02,3.499530E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.337506E+03,2.318802E-01,2.763015E+03,4.121676E+03,1.104613E-01,5.586346E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.934257E+02,1.369966E-01,1.632828E+03,2.443373E+03,7.283846E-02,3.526146E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:42:00,7.598810E-02,1.761830E+03,2.694578E-01,3.240640E+03,4.932123E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.335581E+03,2.314800E-01,2.760471E+03,4.120889E+03,1.202736E-01,5.871201E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.922840E+02,3.206326E-01,3.684444E+03,4.559627E+03,7.192115E-02,3.499516E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.335581E+03,2.321761E-01,2.768244E+03,4.126924E+03,1.104606E-01,5.586325E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.922840E+02,1.372112E-01,1.636367E+03,2.446921E+03,7.283798E-02,3.526132E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:43:00,7.598810E-02,1.759291E+03,2.696070E-01,3.244844E+03,4.936496E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.333657E+03,2.318420E-01,2.766437E+03,4.126882E+03,1.202729E-01,5.871180E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.911422E+02,3.210750E-01,3.690525E+03,4.565937E+03,7.192068E-02,3.499503E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.333657E+03,2.324727E-01,2.773481E+03,4.132185E+03,1.104599E-01,5.586304E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.911422E+02,1.374265E-01,1.639912E+03,2.450480E+03,7.283751E-02,3.526119E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:44:00,7.598810E-02,1.756752E+03,2.697569E-01,3.249057E+03,4.940878E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.331732E+03,2.322049E-01,2.772414E+03,4.132892E+03,1.202722E-01,5.871159E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.900005E+02,3.215077E-01,3.696499E+03,4.572137E+03,7.192023E-02,3.499489E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.331732E+03,2.327699E-01,2.778724E+03,4.137459E+03,1.104592E-01,5.586284E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.900005E+02,1.376423E-01,1.643463E+03,2.454050E+03,7.283705E-02,3.526105E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:45:00,7.598810E-02,1.754213E+03,2.699075E-01,3.253278E+03,4.945269E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.329807E+03,2.325688E-01,2.778403E+03,4.138920E+03,1.202714E-01,5.871139E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.888588E+02,3.219306E-01,3.702363E+03,4.578227E+03,7.191977E-02,3.499476E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.329807E+03,2.330677E-01,2.783974E+03,4.142745E+03,1.104585E-01,5.586264E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.888588E+02,1.378587E-01,1.647021E+03,2.457630E+03,7.283660E-02,3.526092E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:46:00,7.598810E-02,1.751674E+03,2.700588E-01,3.257506E+03,4.949668E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327883E+03,2.329338E-01,2.784403E+03,4.144964E+03,1.202707E-01,5.871118E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.877171E+02,3.223437E-01,3.708117E+03,4.584205E+03,7.191933E-02,3.499463E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327883E+03,2.333661E-01,2.789230E+03,4.148043E+03,1.104578E-01,5.586244E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.877171E+02,1.380756E-01,1.650585E+03,2.461219E+03,7.283615E-02,3.526079E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:47:00,7.598810E-02,1.749136E+03,2.702108E-01,3.261742E+03,4.954074E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.325958E+03,2.332999E-01,2.790415E+03,4.151026E+03,1.202701E-01,5.871098E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.865754E+02,3.227470E-01,3.713762E+03,4.590072E+03,7.191889E-02,3.499450E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.325958E+03,2.336650E-01,2.794493E+03,4.153352E+03,1.104572E-01,5.586225E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.865754E+02,1.382931E-01,1.654155E+03,2.464819E+03,7.283571E-02,3.526066E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:48:00,7.598810E-02,1.746597E+03,2.703635E-01,3.265986E+03,4.958489E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.324033E+03,2.336670E-01,2.796439E+03,4.157105E+03,1.202694E-01,5.871078E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.854336E+02,3.231405E-01,3.719297E+03,4.595828E+03,7.191846E-02,3.499438E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.324033E+03,2.339646E-01,2.799763E+03,4.158674E+03,1.104565E-01,5.586205E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.854336E+02,1.385110E-01,1.657731E+03,2.468428E+03,7.283527E-02,3.526053E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:49:00,7.598810E-02,1.744058E+03,2.705168E-01,3.270237E+03,4.962912E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.322109E+03,2.340353E-01,2.802476E+03,4.163202E+03,1.202687E-01,5.871059E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.842919E+02,3.235241E-01,3.724722E+03,4.601472E+03,7.191803E-02,3.499425E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.322109E+03,2.342647E-01,2.805038E+03,4.164007E+03,1.104559E-01,5.586187E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.842919E+02,1.387296E-01,1.661312E+03,2.472047E+03,7.283485E-02,3.526041E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:50:00,7.598810E-02,1.741519E+03,2.706708E-01,3.274495E+03,4.967342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.320184E+03,2.344047E-01,2.808526E+03,4.169317E+03,1.202681E-01,5.871040E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.831502E+02,3.238980E-01,3.730039E+03,4.607006E+03,7.191761E-02,3.499413E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.320184E+03,2.345653E-01,2.810320E+03,4.169350E+03,1.104552E-01,5.586168E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.831502E+02,1.389486E-01,1.664900E+03,2.475675E+03,7.283443E-02,3.526029E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:51:00,7.598810E-02,1.738980E+03,2.708253E-01,3.278759E+03,4.971780E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.318259E+03,2.347753E-01,2.814589E+03,4.175450E+03,1.202674E-01,5.871021E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.820085E+02,3.242609E-01,3.735233E+03,4.612414E+03,7.191720E-02,3.499401E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.318259E+03,2.348665E-01,2.815607E+03,4.174704E+03,1.104546E-01,5.586149E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.820085E+02,1.391681E-01,1.668493E+03,2.479312E+03,7.283401E-02,3.526017E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:52:00,7.598810E-02,1.736441E+03,2.709805E-01,3.283031E+03,4.976224E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.316335E+03,2.351572E-01,2.820777E+03,4.181736E+03,1.202668E-01,5.871002E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.808668E+02,3.245982E-01,3.740142E+03,4.617519E+03,7.191679E-02,3.499389E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.316335E+03,2.351766E-01,2.820995E+03,4.180182E+03,1.104540E-01,5.586131E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.808668E+02,1.393935E-01,1.672151E+03,2.483030E+03,7.283360E-02,3.526005E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:53:00,7.598810E-02,1.733902E+03,2.711363E-01,3.287309E+03,4.980675E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.314410E+03,2.355417E-01,2.826996E+03,4.188045E+03,1.202661E-01,5.870984E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.797251E+02,3.249198E-01,3.744874E+03,4.622468E+03,7.191639E-02,3.499378E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.314410E+03,2.354886E-01,2.826403E+03,4.185675E+03,1.104533E-01,5.586113E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.797251E+02,1.396203E-01,1.675825E+03,2.486760E+03,7.283320E-02,3.525993E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:54:00,7.598810E-02,1.731363E+03,2.712926E-01,3.291594E+03,4.985134E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.312486E+03,2.359278E-01,2.833231E+03,4.194365E+03,1.202655E-01,5.870966E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.785833E+02,3.252269E-01,3.749445E+03,4.627275E+03,7.191600E-02,3.499366E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.312486E+03,2.358013E-01,2.831820E+03,4.191172E+03,1.104527E-01,5.586096E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.785833E+02,1.398477E-01,1.679506E+03,2.490495E+03,7.283281E-02,3.525982E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:55:00,7.598810E-02,1.728825E+03,2.714495E-01,3.295885E+03,4.989600E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.310561E+03,2.363153E-01,2.839483E+03,4.200703E+03,1.202649E-01,5.870948E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.774416E+02,3.255195E-01,3.753854E+03,4.631931E+03,7.191561E-02,3.499355E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.310561E+03,2.361148E-01,2.837244E+03,4.196678E+03,1.104521E-01,5.586078E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.774416E+02,1.400757E-01,1.683194E+03,2.494238E+03,7.283242E-02,3.525970E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:56:00,7.598810E-02,1.726286E+03,2.716070E-01,3.300182E+03,4.994071E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.308636E+03,2.367045E-01,2.845753E+03,4.207062E+03,1.202643E-01,5.870931E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.762999E+02,3.257974E-01,3.758099E+03,4.636425E+03,7.191523E-02,3.499344E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.308636E+03,2.364289E-01,2.842677E+03,4.202196E+03,1.104516E-01,5.586061E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.762999E+02,1.403044E-01,1.686889E+03,2.497990E+03,7.283203E-02,3.525959E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:57:00,7.598810E-02,1.723747E+03,2.717650E-01,3.304485E+03,4.998548E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.306712E+03,2.370952E-01,2.852041E+03,4.213445E+03,1.202637E-01,5.870914E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.751582E+02,3.260605E-01,3.762178E+03,4.640754E+03,7.191485E-02,3.499333E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.306712E+03,2.367438E-01,2.848118E+03,4.207726E+03,1.104510E-01,5.586044E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.751582E+02,1.405337E-01,1.690592E+03,2.501753E+03,7.283166E-02,3.525948E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:58:00,7.598810E-02,1.721208E+03,2.719235E-01,3.308794E+03,5.003032E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.304787E+03,2.374876E-01,2.858347E+03,4.219851E+03,1.202631E-01,5.870897E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.740165E+02,3.263086E-01,3.766090E+03,4.644918E+03,7.191448E-02,3.499322E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.304787E+03,2.370594E-01,2.853566E+03,4.213269E+03,1.104504E-01,5.586028E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.740165E+02,1.407637E-01,1.694301E+03,2.505526E+03,7.283128E-02,3.525937E+03,3.417137E-02,0.000000E+00,0.000000E+00
08:59:00,7.598810E-02,1.718669E+03,2.720825E-01,3.313108E+03,5.007521E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.302862E+03,2.378816E-01,2.864671E+03,4.226281E+03,1.202626E-01,5.870880E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.728747E+02,3.265418E-01,3.769836E+03,4.648916E+03,7.191411E-02,3.499311E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.302862E+03,2.373756E-01,2.859022E+03,4.218823E+03,1.104498E-01,5.586011E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.728747E+02,1.409943E-01,1.698017E+03,2.509310E+03,7.283092E-02,3.525926E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:00:00,7.598810E-02,1.716130E+03,2.722421E-01,3.317429E+03,5.012016E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.300938E+03,2.382774E-01,2.871014E+03,4.232735E+03,1.202620E-01,5.870863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.717330E+02,3.267600E-01,3.773414E+03,4.652748E+03,7.191375E-02,3.499301E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.300938E+03,2.376925E-01,2.864485E+03,4.224389E+03,1.104493E-01,5.585995E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.717330E+02,1.412254E-01,1.701740E+03,2.513103E+03,7.283056E-02,3.525916E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:01:00,7.598810E-02,1.713858E+03,2.724021E-01,3.321487E+03,5.016245E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.299216E+03,2.386745E-01,2.877171E+03,4.239003E+03,1.202614E-01,5.870847E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.707115E+02,3.269630E-01,3.776702E+03,4.656288E+03,7.191340E-02,3.499290E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.299216E+03,2.380098E-01,2.869750E+03,4.229757E+03,1.104487E-01,5.585979E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.707115E+02,1.414570E-01,1.705348E+03,2.516781E+03,7.283020E-02,3.525906E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:02:00,7.598810E-02,1.711587E+03,2.725626E-01,3.325551E+03,5.020478E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.297494E+03,2.390730E-01,2.883343E+03,4.245289E+03,1.202609E-01,5.870831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.696899E+02,3.271507E-01,3.779820E+03,4.659656E+03,7.191305E-02,3.499280E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.297494E+03,2.383275E-01,2.875019E+03,4.235132E+03,1.104482E-01,5.585963E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.696899E+02,1.416891E-01,1.708961E+03,2.520466E+03,7.282985E-02,3.525895E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:03:00,7.598810E-02,1.709315E+03,2.727236E-01,3.329620E+03,5.024718E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.295772E+03,2.394729E-01,2.889530E+03,4.251597E+03,1.202604E-01,5.870815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.686684E+02,3.273230E-01,3.782765E+03,4.662852E+03,7.191270E-02,3.499270E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.295772E+03,2.386455E-01,2.880292E+03,4.240514E+03,1.104477E-01,5.585948E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.686684E+02,1.419215E-01,1.712577E+03,2.524158E+03,7.282951E-02,3.525885E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:04:00,7.598810E-02,1.707044E+03,2.728850E-01,3.333694E+03,5.028962E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.294050E+03,2.398743E-01,2.895734E+03,4.257925E+03,1.202598E-01,5.870800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.676469E+02,3.274799E-01,3.785539E+03,4.665876E+03,7.191237E-02,3.499260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.294050E+03,2.389638E-01,2.885568E+03,4.245904E+03,1.104471E-01,5.585932E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.676469E+02,1.421543E-01,1.716199E+03,2.527858E+03,7.282917E-02,3.525875E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:05:00,7.598810E-02,1.704772E+03,2.730468E-01,3.337773E+03,5.033211E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.292328E+03,2.402771E-01,2.901954E+03,4.264273E+03,1.202593E-01,5.870785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.666253E+02,3.276214E-01,3.788140E+03,4.668726E+03,7.191203E-02,3.499251E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.292328E+03,2.392823E-01,2.890847E+03,4.251299E+03,1.104466E-01,5.585917E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.666253E+02,1.423875E-01,1.719824E+03,2.531563E+03,7.282883E-02,3.525866E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:06:00,7.598810E-02,1.702500E+03,2.732091E-01,3.341856E+03,5.037465E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.290606E+03,2.406814E-01,2.908190E+03,4.270643E+03,1.202588E-01,5.870770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.656038E+02,3.277473E-01,3.790568E+03,4.671403E+03,7.191170E-02,3.499241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.290606E+03,2.396012E-01,2.896130E+03,4.256702E+03,1.104461E-01,5.585902E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.656038E+02,1.426211E-01,1.723453E+03,2.535276E+03,7.282850E-02,3.525856E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:07:00,7.598810E-02,1.700229E+03,2.733718E-01,3.345944E+03,5.041724E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.288883E+03,2.410871E-01,2.914443E+03,4.277034E+03,1.202583E-01,5.870755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.645823E+02,3.278578E-01,3.792823E+03,4.673904E+03,7.191138E-02,3.499231E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.288883E+03,2.399203E-01,2.901415E+03,4.262111E+03,1.104456E-01,5.585887E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.645823E+02,1.428550E-01,1.727087E+03,2.538995E+03,7.282818E-02,3.525847E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:08:00,7.598810E-02,1.697957E+03,2.735348E-01,3.350037E+03,5.045986E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.287161E+03,2.414944E-01,2.920712E+03,4.283444E+03,1.202578E-01,5.870740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.635607E+02,3.279527E-01,3.794904E+03,4.676228E+03,7.191106E-02,3.499222E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.287161E+03,2.402396E-01,2.906703E+03,4.267525E+03,1.104451E-01,5.585873E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.635607E+02,1.430893E-01,1.730724E+03,2.542719E+03,7.282786E-02,3.525837E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:09:00,7.598810E-02,1.695685E+03,2.736983E-01,3.354133E+03,5.050254E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.285439E+03,2.419031E-01,2.926998E+03,4.289877E+03,1.202573E-01,5.870726E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.625392E+02,3.280319E-01,3.796811E+03,4.678376E+03,7.191075E-02,3.499213E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.285439E+03,2.405591E-01,2.911992E+03,4.272945E+03,1.104446E-01,5.585858E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.625392E+02,1.433237E-01,1.734364E+03,2.546448E+03,7.282755E-02,3.525828E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:10:00,7.598810E-02,1.693414E+03,2.738621E-01,3.358234E+03,5.054526E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.283717E+03,2.423133E-01,2.933301E+03,4.296331E+03,1.202568E-01,5.870712E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.615176E+02,3.280955E-01,3.798543E+03,4.680347E+03,7.191044E-02,3.499204E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.283717E+03,2.408788E-01,2.917284E+03,4.278369E+03,1.104441E-01,5.585844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.615176E+02,1.435586E-01,1.738008E+03,2.550185E+03,7.282724E-02,3.525819E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:11:00,7.598810E-02,1.691142E+03,2.740262E-01,3.362338E+03,5.058801E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.281995E+03,2.427251E-01,2.939621E+03,4.302806E+03,1.202563E-01,5.870698E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.604961E+02,3.281436E-01,3.800101E+03,4.682141E+03,7.191013E-02,3.499195E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.281995E+03,2.411987E-01,2.922577E+03,4.283799E+03,1.104436E-01,5.585830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.604961E+02,1.437937E-01,1.741655E+03,2.553926E+03,7.282693E-02,3.525810E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:12:00,7.598810E-02,1.688871E+03,2.741907E-01,3.366447E+03,5.063079E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.280273E+03,2.431385E-01,2.945959E+03,4.309302E+03,1.202558E-01,5.870684E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.594746E+02,3.281760E-01,3.801485E+03,4.683757E+03,7.190983E-02,3.499186E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.280273E+03,2.415187E-01,2.927873E+03,4.289232E+03,1.104432E-01,5.585817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.594746E+02,1.440292E-01,1.745306E+03,2.557672E+03,7.282663E-02,3.525802E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:13:00,7.598810E-02,1.686599E+03,2.743555E-01,3.370558E+03,5.067362E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.278551E+03,2.435533E-01,2.952312E+03,4.315819E+03,1.202554E-01,5.870670E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.584530E+02,3.281929E-01,3.802694E+03,4.685195E+03,7.190954E-02,3.499178E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.278551E+03,2.418388E-01,2.933169E+03,4.294670E+03,1.104427E-01,5.585803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.584530E+02,1.442649E-01,1.748959E+03,2.561424E+03,7.282634E-02,3.525793E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:14:00,7.598810E-02,1.684327E+03,2.745206E-01,3.374673E+03,5.071648E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276829E+03,2.439698E-01,2.958685E+03,4.322359E+03,1.202549E-01,5.870657E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.574315E+02,3.281940E-01,3.803729E+03,4.686454E+03,7.190925E-02,3.499169E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276829E+03,2.421590E-01,2.938467E+03,4.300112E+03,1.104422E-01,5.585790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.574315E+02,1.445009E-01,1.752616E+03,2.565181E+03,7.282605E-02,3.525785E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:15:00,7.598810E-02,1.682056E+03,2.746860E-01,3.378792E+03,5.075937E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.275107E+03,2.443878E-01,2.965074E+03,4.328919E+03,1.202545E-01,5.870644E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.564100E+02,3.281794E-01,3.804587E+03,4.687532E+03,7.190896E-02,3.499161E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.275107E+03,2.424794E-01,2.943766E+03,4.305556E+03,1.104418E-01,5.585777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.564100E+02,1.447372E-01,1.756276E+03,2.568941E+03,7.282576E-02,3.525776E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:16:00,7.598810E-02,1.679784E+03,2.748516E-01,3.382913E+03,5.080229E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.273385E+03,2.448096E-01,2.971507E+03,4.335532E+03,1.202540E-01,5.870631E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.553884E+02,3.281491E-01,3.805271E+03,4.688432E+03,7.190868E-02,3.499153E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.273385E+03,2.427997E-01,2.949065E+03,4.311004E+03,1.104413E-01,5.585764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.553884E+02,1.449736E-01,1.759937E+03,2.572707E+03,7.282548E-02,3.525768E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:17:00,7.598810E-02,1.677512E+03,2.750176E-01,3.387038E+03,5.084524E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.271663E+03,2.452360E-01,2.977990E+03,4.342201E+03,1.202536E-01,5.870618E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.543669E+02,3.281031E-01,3.805779E+03,4.689151E+03,7.190840E-02,3.499145E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.271663E+03,2.431202E-01,2.954365E+03,4.316456E+03,1.104409E-01,5.585751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.543669E+02,1.452104E-01,1.763603E+03,2.576478E+03,7.282520E-02,3.525760E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:18:00,7.598810E-02,1.675241E+03,2.751837E-01,3.391165E+03,5.088821E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.269941E+03,2.456638E-01,2.984489E+03,4.348883E+03,1.202532E-01,5.870606E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.533453E+02,3.280414E-01,3.806112E+03,4.689690E+03,7.190812E-02,3.499137E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.269941E+03,2.434407E-01,2.959666E+03,4.321909E+03,1.104405E-01,5.585738E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.533453E+02,1.454473E-01,1.767270E+03,2.580251E+03,7.282493E-02,3.525752E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:19:00,7.598810E-02,1.672969E+03,2.753501E-01,3.395294E+03,5.093122E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.268219E+03,2.460958E-01,2.991035E+03,4.355619E+03,1.202527E-01,5.870593E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.523238E+02,3.279641E-01,3.806269E+03,4.690050E+03,7.190785E-02,3.499129E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.268219E+03,2.437612E-01,2.964967E+03,4.327366E+03,1.104400E-01,5.585726E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.523238E+02,1.456845E-01,1.770940E+03,2.584029E+03,7.282466E-02,3.525744E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:20:00,7.598810E-02,1.670698E+03,2.755168E-01,3.399427E+03,5.097425E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.266497E+03,2.465325E-01,2.997633E+03,4.362413E+03,1.202523E-01,5.870581E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.513023E+02,3.278710E-01,3.806251E+03,4.690227E+03,7.190759E-02,3.499121E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.266497E+03,2.440817E-01,2.970268E+03,4.332825E+03,1.104396E-01,5.585713E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.513023E+02,1.459219E-01,1.774612E+03,2.587811E+03,7.282439E-02,3.525736E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:21:00,7.598810E-02,1.668426E+03,2.756836E-01,3.403561E+03,5.101730E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.264775E+03,2.469740E-01,3.004284E+03,4.369265E+03,1.202519E-01,5.870569E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.502807E+02,3.277641E-01,3.806080E+03,4.690248E+03,7.190733E-02,3.499113E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.264775E+03,2.444022E-01,2.975568E+03,4.338286E+03,1.104392E-01,5.585701E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.502807E+02,1.461594E-01,1.778286E+03,2.591597E+03,7.282413E-02,3.525729E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:22:00,7.598810E-02,1.666154E+03,2.758506E-01,3.407698E+03,5.106036E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.263053E+03,2.474203E-01,3.010990E+03,4.376172E+03,1.202515E-01,5.870557E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.492592E+02,3.276419E-01,3.805737E+03,4.690088E+03,7.190707E-02,3.499106E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.263053E+03,2.447227E-01,2.980869E+03,4.343748E+03,1.104388E-01,5.585689E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.492592E+02,1.463972E-01,1.781962E+03,2.595386E+03,7.282387E-02,3.525721E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:23:00,7.598810E-02,1.663883E+03,2.760179E-01,3.411837E+03,5.110345E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.261331E+03,2.478716E-01,3.017751E+03,4.383139E+03,1.202511E-01,5.870545E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.482377E+02,3.275040E-01,3.805219E+03,4.689745E+03,7.190681E-02,3.499098E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.261331E+03,2.450431E-01,2.986169E+03,4.349212E+03,1.104384E-01,5.585677E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.482377E+02,1.466351E-01,1.785641E+03,2.599179E+03,7.282362E-02,3.525714E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:24:00,7.598810E-02,1.661611E+03,2.761852E-01,3.415977E+03,5.114656E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.259609E+03,2.483279E-01,3.024568E+03,4.390163E+03,1.202507E-01,5.870534E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.472161E+02,3.273505E-01,3.804526E+03,4.689220E+03,7.190656E-02,3.499091E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.259609E+03,2.453635E-01,2.991469E+03,4.354678E+03,1.104380E-01,5.585666E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.472161E+02,1.468732E-01,1.789321E+03,2.602975E+03,7.282337E-02,3.525706E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:25:00,7.598810E-02,1.659339E+03,2.763528E-01,3.420120E+03,5.118968E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.257887E+03,2.487892E-01,3.031441E+03,4.397246E+03,1.202503E-01,5.870523E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.461946E+02,3.271812E-01,3.803658E+03,4.688514E+03,7.190632E-02,3.499084E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.257887E+03,2.456839E-01,2.996768E+03,4.360144E+03,1.104376E-01,5.585654E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.461946E+02,1.471115E-01,1.793003E+03,2.606774E+03,7.282312E-02,3.525699E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:26:00,7.598810E-02,1.657068E+03,2.765205E-01,3.424264E+03,5.123282E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.256165E+03,2.492557E-01,3.038372E+03,4.404391E+03,1.202499E-01,5.870512E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.451730E+02,3.269963E-01,3.802615E+03,4.687627E+03,7.190607E-02,3.499077E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.256165E+03,2.460041E-01,3.002066E+03,4.365611E+03,1.104372E-01,5.585643E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.451730E+02,1.473500E-01,1.796687E+03,2.610576E+03,7.282288E-02,3.525692E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:27:00,7.598810E-02,1.654796E+03,2.766883E-01,3.428410E+03,5.127597E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.254443E+03,2.497275E-01,3.045362E+03,4.411598E+03,1.202496E-01,5.870501E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.441515E+02,3.267957E-01,3.801396E+03,4.686558E+03,7.190584E-02,3.499070E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.254443E+03,2.463243E-01,3.007363E+03,4.371079E+03,1.104368E-01,5.585632E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.441515E+02,1.475885E-01,1.800373E+03,2.614381E+03,7.282264E-02,3.525685E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:28:00,7.598810E-02,1.652525E+03,2.768563E-01,3.432557E+03,5.131913E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.252721E+03,2.502047E-01,3.052412E+03,4.418868E+03,1.202492E-01,5.870490E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.431300E+02,3.265794E-01,3.800003E+03,4.685307E+03,7.190560E-02,3.499063E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.252721E+03,2.466444E-01,3.012659E+03,4.376547E+03,1.104364E-01,5.585621E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.431300E+02,1.478273E-01,1.804060E+03,2.618189E+03,7.282241E-02,3.525678E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:29:00,7.598810E-02,1.650253E+03,2.770244E-01,3.436706E+03,5.136232E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.250999E+03,2.506872E-01,3.059522E+03,4.426201E+03,1.202488E-01,5.870479E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.421084E+02,3.263475E-01,3.798434E+03,4.683875E+03,7.190537E-02,3.499056E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.250999E+03,2.469643E-01,3.017954E+03,4.382016E+03,1.104361E-01,5.585610E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.421084E+02,1.480661E-01,1.807748E+03,2.621999E+03,7.282218E-02,3.525672E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:30:00,7.598810E-02,1.647981E+03,2.771926E-01,3.440856E+03,5.140551E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.249276E+03,2.511752E-01,3.066694E+03,4.433599E+03,1.202485E-01,5.870469E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.410869E+02,3.260999E-01,3.796691E+03,4.682262E+03,7.190514E-02,3.499050E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.249276E+03,2.472842E-01,3.023247E+03,4.387485E+03,1.104357E-01,5.585599E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.410869E+02,1.483051E-01,1.811438E+03,2.625812E+03,7.282195E-02,3.525665E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:31:00,7.598810E-02,1.645710E+03,2.773610E-01,3.445007E+03,5.144870E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.247554E+03,2.516687E-01,3.073926E+03,4.441061E+03,1.202481E-01,5.870458E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.400654E+02,3.258366E-01,3.794774E+03,4.680467E+03,7.190491E-02,3.499043E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.247554E+03,2.476039E-01,3.028539E+03,4.392952E+03,1.104353E-01,5.585589E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.400654E+02,1.485442E-01,1.815129E+03,2.629627E+03,7.282172E-02,3.525659E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:32:00,7.598810E-02,1.643438E+03,2.775294E-01,3.449159E+03,5.149191E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.245832E+03,2.521678E-01,3.081221E+03,4.448590E+03,1.202478E-01,5.870448E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.390438E+02,3.255578E-01,3.792681E+03,4.678491E+03,7.190469E-02,3.499037E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.245832E+03,2.479234E-01,3.033829E+03,4.398421E+03,1.104350E-01,5.585578E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.390438E+02,1.487834E-01,1.818822E+03,2.633444E+03,7.282150E-02,3.525652E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:33:00,7.598810E-02,1.641166E+03,2.776979E-01,3.453312E+03,5.153513E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.244110E+03,2.526725E-01,3.088579E+03,4.456186E+03,1.202474E-01,5.870438E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.380223E+02,3.252633E-01,3.790415E+03,4.676333E+03,7.190447E-02,3.499030E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.244110E+03,2.482428E-01,3.039117E+03,4.403889E+03,1.104346E-01,5.585568E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.380223E+02,1.490226E-01,1.822515E+03,2.637263E+03,7.282129E-02,3.525646E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:34:00,7.598810E-02,1.638895E+03,2.778665E-01,3.457466E+03,5.157836E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.242388E+03,2.531830E-01,3.096001E+03,4.463850E+03,1.202471E-01,5.870428E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.370007E+02,3.249532E-01,3.787973E+03,4.673993E+03,7.190426E-02,3.499024E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.242388E+03,2.485620E-01,3.044404E+03,4.409356E+03,1.104343E-01,5.585558E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.370007E+02,1.492620E-01,1.826209E+03,2.641085E+03,7.282107E-02,3.525639E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:35:00,7.598810E-02,1.636623E+03,2.780351E-01,3.461621E+03,5.162158E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.240666E+03,2.536986E-01,3.103480E+03,4.471573E+03,1.202467E-01,5.870418E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.359792E+02,3.246274E-01,3.785358E+03,4.671471E+03,7.190405E-02,3.499018E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.240666E+03,2.488810E-01,3.049688E+03,4.414821E+03,1.104339E-01,5.585548E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.359792E+02,1.495015E-01,1.829905E+03,2.644907E+03,7.282086E-02,3.525633E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:36:00,7.598810E-02,1.634351E+03,2.782039E-01,3.465777E+03,5.166482E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.238944E+03,2.542194E-01,3.111017E+03,4.479358E+03,1.202464E-01,5.870409E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.349577E+02,3.242861E-01,3.782569E+03,4.668768E+03,7.190384E-02,3.499012E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.238944E+03,2.491999E-01,3.054970E+03,4.420287E+03,1.104336E-01,5.585538E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.349577E+02,1.497410E-01,1.833601E+03,2.648732E+03,7.282065E-02,3.525627E+03,3.417137E-02,0.000000E+00,0.000000E+00
