Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
09:37:00,7.598810E-02,1.632080E+03,2.783727E-01,3.469933E+03,5.170806E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.237222E+03,2.547453E-01,3.118611E+03,4.487202E+03,1.202461E-01,5.870399E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.339361E+02,3.239293E-01,3.779606E+03,4.665884E+03,7.190363E-02,3.499006E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.237222E+03,2.495185E-01,3.060250E+03,4.425751E+03,1.104333E-01,5.585528E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.339361E+02,1.499806E-01,1.837298E+03,2.652559E+03,7.282045E-02,3.525621E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:38:00,7.598810E-02,1.629808E+03,2.785415E-01,3.474090E+03,5.175130E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.235500E+03,2.552764E-01,3.126264E+03,4.495106E+03,1.202458E-01,5.870390E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.329146E+02,3.235569E-01,3.776469E+03,4.662818E+03,7.190343E-02,3.499000E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.235500E+03,2.498369E-01,3.065527E+03,4.431212E+03,1.104329E-01,5.585519E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.329146E+02,1.502203E-01,1.840996E+03,2.656386E+03,7.282025E-02,3.525615E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:39:00,7.598810E-02,1.627537E+03,2.787104E-01,3.478247E+03,5.179455E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.233778E+03,2.558127E-01,3.133974E+03,4.503073E+03,1.202454E-01,5.870381E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.318931E+02,3.231690E-01,3.773160E+03,4.659572E+03,7.190323E-02,3.498994E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.233778E+03,2.501551E-01,3.070802E+03,4.436673E+03,1.104326E-01,5.585509E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.318931E+02,1.504600E-01,1.844694E+03,2.660215E+03,7.282005E-02,3.525610E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:40:00,7.598810E-02,1.625265E+03,2.788793E-01,3.482405E+03,5.183780E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.232056E+03,2.563543E-01,3.141743E+03,4.511101E+03,1.202451E-01,5.870372E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.308715E+02,3.227657E-01,3.769677E+03,4.656144E+03,7.190303E-02,3.498988E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.232056E+03,2.504730E-01,3.076075E+03,4.442133E+03,1.104323E-01,5.585500E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.308715E+02,1.506998E-01,1.848393E+03,2.664046E+03,7.281985E-02,3.525604E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:41:00,7.598810E-02,1.622993E+03,2.790482E-01,3.486563E+03,5.188103E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.230334E+03,2.569011E-01,3.149571E+03,4.519190E+03,1.202448E-01,5.870363E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.298500E+02,3.223468E-01,3.766022E+03,4.652535E+03,7.190284E-02,3.498983E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.230334E+03,2.507907E-01,3.081344E+03,4.447589E+03,1.104320E-01,5.585491E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.298500E+02,1.509396E-01,1.852092E+03,2.667876E+03,7.281966E-02,3.525598E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:42:00,7.598810E-02,1.620722E+03,2.792172E-01,3.490721E+03,5.192428E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.228612E+03,2.574532E-01,3.157458E+03,4.527342E+03,1.202445E-01,5.870354E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.288284E+02,3.219125E-01,3.762195E+03,4.648747E+03,7.190265E-02,3.498977E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.228612E+03,2.511082E-01,3.086611E+03,4.453044E+03,1.104317E-01,5.585482E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.288284E+02,1.511794E-01,1.855791E+03,2.671709E+03,7.281947E-02,3.525593E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:43:00,7.598810E-02,1.618450E+03,2.793861E-01,3.494879E+03,5.196753E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.226890E+03,2.580105E-01,3.165403E+03,4.535555E+03,1.202442E-01,5.870346E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.278069E+02,3.214629E-01,3.758196E+03,4.644777E+03,7.190246E-02,3.498972E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.226890E+03,2.514254E-01,3.091874E+03,4.458497E+03,1.104314E-01,5.585473E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.278069E+02,1.514193E-01,1.859491E+03,2.675543E+03,7.281928E-02,3.525587E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:44:00,7.598810E-02,1.616178E+03,2.795551E-01,3.499037E+03,5.201078E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.225168E+03,2.585732E-01,3.173408E+03,4.543832E+03,1.202439E-01,5.870337E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.267854E+02,3.209979E-01,3.754025E+03,4.640628E+03,7.190228E-02,3.498966E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.225168E+03,2.517422E-01,3.097135E+03,4.463947E+03,1.104311E-01,5.585464E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.267854E+02,1.516591E-01,1.863191E+03,2.679377E+03,7.281910E-02,3.525582E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:45:00,7.598810E-02,1.613907E+03,2.797241E-01,3.503196E+03,5.205401E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.223446E+03,2.591412E-01,3.181472E+03,4.552170E+03,1.202437E-01,5.870329E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.257638E+02,3.205175E-01,3.749682E+03,4.636297E+03,7.190209E-02,3.498961E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.223446E+03,2.520588E-01,3.102391E+03,4.469394E+03,1.104308E-01,5.585455E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.257638E+02,1.518990E-01,1.866891E+03,2.683211E+03,7.281892E-02,3.525577E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:46:00,7.598810E-02,1.611635E+03,2.798930E-01,3.507354E+03,5.209725E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.221724E+03,2.597146E-01,3.189596E+03,4.560573E+03,1.202434E-01,5.870320E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.247423E+02,3.200218E-01,3.745169E+03,4.631789E+03,7.190191E-02,3.498956E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.221724E+03,2.523750E-01,3.107645E+03,4.474838E+03,1.104305E-01,5.585447E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.247423E+02,1.521389E-01,1.870591E+03,2.687046E+03,7.281874E-02,3.525572E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:47:00,7.598810E-02,1.609364E+03,2.800619E-01,3.511512E+03,5.214048E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.220002E+03,2.602932E-01,3.197780E+03,4.569038E+03,1.202431E-01,5.870312E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.237208E+02,3.195109E-01,3.740486E+03,4.627101E+03,7.190174E-02,3.498950E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.220002E+03,2.526910E-01,3.112895E+03,4.480280E+03,1.104302E-01,5.585438E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.237208E+02,1.523788E-01,1.874291E+03,2.690882E+03,7.281856E-02,3.525566E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:48:00,7.598810E-02,1.607092E+03,2.802308E-01,3.515669E+03,5.218369E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.218280E+03,2.608773E-01,3.206023E+03,4.577565E+03,1.202428E-01,5.870304E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.226992E+02,3.189848E-01,3.735634E+03,4.622234E+03,7.190156E-02,3.498945E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.218280E+03,2.530066E-01,3.118141E+03,4.485718E+03,1.104299E-01,5.585430E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.226992E+02,1.526186E-01,1.877991E+03,2.694718E+03,7.281839E-02,3.525561E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:49:00,7.598810E-02,1.604820E+03,2.803997E-01,3.519827E+03,5.222691E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.216558E+03,2.614666E-01,3.214326E+03,4.586157E+03,1.202425E-01,5.870296E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.216777E+02,3.184436E-01,3.730611E+03,4.617188E+03,7.190139E-02,3.498940E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.216558E+03,2.533220E-01,3.123384E+03,4.491154E+03,1.104296E-01,5.585422E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.216777E+02,1.528585E-01,1.881691E+03,2.698554E+03,7.281822E-02,3.525556E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:50:00,7.598810E-02,1.602549E+03,2.805686E-01,3.523984E+03,5.227013E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.214836E+03,2.620614E-01,3.222689E+03,4.594813E+03,1.202423E-01,5.870289E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.206561E+02,3.178872E-01,3.725420E+03,4.611965E+03,7.190122E-02,3.498935E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.214836E+03,2.536370E-01,3.128623E+03,4.496587E+03,1.104293E-01,5.585413E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.206561E+02,1.530983E-01,1.885390E+03,2.702391E+03,7.281805E-02,3.525552E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:51:00,7.598810E-02,1.600277E+03,2.807373E-01,3.528140E+03,5.231332E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.213114E+03,2.626615E-01,3.231112E+03,4.603531E+03,1.202420E-01,5.870281E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.196346E+02,3.173165E-01,3.720070E+03,4.606574E+03,7.190106E-02,3.498931E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.213114E+03,2.539516E-01,3.133858E+03,4.502015E+03,1.104290E-01,5.585405E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.196346E+02,1.533381E-01,1.889089E+03,2.706227E+03,7.281789E-02,3.525547E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:52:00,7.598810E-02,1.598005E+03,2.809061E-01,3.532296E+03,5.235652E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.211392E+03,2.632570E-01,3.239484E+03,4.612183E+03,1.202418E-01,5.870273E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.186131E+02,3.167467E-01,3.714729E+03,4.601201E+03,7.190089E-02,3.498926E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.211392E+03,2.542574E-01,3.138995E+03,4.507328E+03,1.104288E-01,5.585398E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.186131E+02,1.535725E-01,1.892728E+03,2.709993E+03,7.281772E-02,3.525542E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:53:00,7.598810E-02,1.595734E+03,2.810748E-01,3.536451E+03,5.239971E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.209670E+03,2.638564E-01,3.247898E+03,4.620879E+03,1.202415E-01,5.870266E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.175915E+02,3.161678E-01,3.709287E+03,4.595723E+03,7.190073E-02,3.498921E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.209670E+03,2.545615E-01,3.144113E+03,4.512621E+03,1.104285E-01,5.585390E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.175915E+02,1.538060E-01,1.896356E+03,2.713747E+03,7.281756E-02,3.525537E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:54:00,7.598810E-02,1.593462E+03,2.812434E-01,3.540605E+03,5.244287E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.207947E+03,2.644609E-01,3.256370E+03,4.629634E+03,1.202413E-01,5.870259E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.165700E+02,3.155784E-01,3.703727E+03,4.590123E+03,7.190057E-02,3.498917E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.207947E+03,2.548650E-01,3.149224E+03,4.517905E+03,1.104282E-01,5.585382E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.165700E+02,1.540392E-01,1.899982E+03,2.717498E+03,7.281741E-02,3.525533E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:55:00,7.598810E-02,1.591191E+03,2.814119E-01,3.544758E+03,5.248603E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.206225E+03,2.650706E-01,3.264900E+03,4.638452E+03,1.202410E-01,5.870251E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.155485E+02,3.149786E-01,3.698052E+03,4.584403E+03,7.190042E-02,3.498912E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.206225E+03,2.551679E-01,3.154328E+03,4.523183E+03,1.104280E-01,5.585375E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.155485E+02,1.542723E-01,1.903606E+03,2.721247E+03,7.281725E-02,3.525528E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:56:00,7.598810E-02,1.588919E+03,2.815803E-01,3.548911E+03,5.252918E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.204503E+03,2.656854E-01,3.273486E+03,4.647330E+03,1.202408E-01,5.870244E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.145269E+02,3.143688E-01,3.692264E+03,4.578565E+03,7.190026E-02,3.498907E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.204503E+03,2.554702E-01,3.159425E+03,4.528454E+03,1.104277E-01,5.585367E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.145269E+02,1.545051E-01,1.907227E+03,2.724994E+03,7.281710E-02,3.525524E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:57:00,7.598810E-02,1.586647E+03,2.817487E-01,3.553062E+03,5.257232E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.202781E+03,2.663053E-01,3.282130E+03,4.656270E+03,1.202405E-01,5.870237E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.135054E+02,3.137490E-01,3.686365E+03,4.572613E+03,7.190011E-02,3.498903E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.202781E+03,2.557717E-01,3.164515E+03,4.533717E+03,1.104275E-01,5.585360E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.135054E+02,1.547376E-01,1.910846E+03,2.728738E+03,7.281695E-02,3.525519E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:58:00,7.598810E-02,1.584376E+03,2.819169E-01,3.557212E+03,5.261543E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.201059E+03,2.669303E-01,3.290831E+03,4.665268E+03,1.202403E-01,5.870230E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.124838E+02,3.131194E-01,3.680356E+03,4.566546E+03,7.189996E-02,3.498899E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.201059E+03,2.560727E-01,3.169597E+03,4.538972E+03,1.104272E-01,5.585352E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.124838E+02,1.549699E-01,1.914461E+03,2.732478E+03,7.281680E-02,3.525515E+03,3.417137E-02,0.000000E+00,0.000000E+00
09:59:00,7.598810E-02,1.582104E+03,2.820850E-01,3.561361E+03,5.265853E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.199337E+03,2.675604E-01,3.299589E+03,4.674329E+03,1.202400E-01,5.870224E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.114623E+02,3.124802E-01,3.674240E+03,4.560368E+03,7.189981E-02,3.498894E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.199337E+03,2.563730E-01,3.174672E+03,4.544220E+03,1.104270E-01,5.585345E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.114623E+02,1.552020E-01,1.918074E+03,2.736216E+03,7.281665E-02,3.525511E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:00:00,7.598810E-02,1.579832E+03,2.822530E-01,3.565509E+03,5.270162E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.197615E+03,2.681957E-01,3.308405E+03,4.683451E+03,1.202398E-01,5.870217E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.104408E+02,3.118315E-01,3.668018E+03,4.554080E+03,7.189967E-02,3.498890E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.197615E+03,2.566727E-01,3.179741E+03,4.549461E+03,1.104267E-01,5.585338E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.104408E+02,1.554338E-01,1.921683E+03,2.739951E+03,7.281651E-02,3.525506E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:01:00,7.598810E-02,1.577828E+03,2.824209E-01,3.569388E+03,5.274195E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.196096E+03,2.688360E-01,3.317074E+03,4.692427E+03,1.202396E-01,5.870210E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.095394E+02,3.111734E-01,3.661571E+03,4.547559E+03,7.189952E-02,3.498886E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.196096E+03,2.569717E-01,3.184599E+03,4.554487E+03,1.104265E-01,5.585331E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.095394E+02,1.556653E-01,1.925170E+03,2.743560E+03,7.281637E-02,3.525502E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:02:00,7.598810E-02,1.575824E+03,2.825887E-01,3.573265E+03,5.278227E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.194576E+03,2.694816E-01,3.325802E+03,4.701464E+03,1.202394E-01,5.870204E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.086381E+02,3.105081E-01,3.655044E+03,4.540957E+03,7.189938E-02,3.498882E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.194576E+03,2.572702E-01,3.189451E+03,4.559507E+03,1.104263E-01,5.585324E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.086381E+02,1.558820E-01,1.928491E+03,2.746973E+03,7.281623E-02,3.525498E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:03:00,7.598810E-02,1.573819E+03,2.827563E-01,3.577141E+03,5.282258E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.193057E+03,2.701323E-01,3.334587E+03,4.710565E+03,1.202391E-01,5.870197E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.077367E+02,3.098340E-01,3.648419E+03,4.534250E+03,7.189924E-02,3.498878E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.193057E+03,2.575680E-01,3.194296E+03,4.564521E+03,1.104260E-01,5.585318E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.077367E+02,1.560959E-01,1.931780E+03,2.750374E+03,7.281609E-02,3.525494E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:04:00,7.598810E-02,1.571815E+03,2.829237E-01,3.581015E+03,5.286286E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.191537E+03,2.707881E-01,3.343429E+03,4.719728E+03,1.202389E-01,5.870191E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.068353E+02,3.091512E-01,3.641696E+03,4.527437E+03,7.189911E-02,3.498874E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.191537E+03,2.578653E-01,3.199135E+03,4.569527E+03,1.104258E-01,5.585311E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.068353E+02,1.563089E-01,1.935060E+03,2.753782E+03,7.281595E-02,3.525490E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:05:00,7.598810E-02,1.569810E+03,2.830910E-01,3.584887E+03,5.290311E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.190018E+03,2.714491E-01,3.352330E+03,4.728952E+03,1.202387E-01,5.870185E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.059340E+02,3.084595E-01,3.634875E+03,4.520521E+03,7.189897E-02,3.498870E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.190018E+03,2.581620E-01,3.203967E+03,4.574527E+03,1.104256E-01,5.585304E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.059340E+02,1.565212E-01,1.938332E+03,2.757187E+03,7.281582E-02,3.525486E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:06:00,7.598810E-02,1.567806E+03,2.832582E-01,3.588758E+03,5.294336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.188499E+03,2.721153E-01,3.361288E+03,4.738239E+03,1.202385E-01,5.870179E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.050326E+02,3.077593E-01,3.627957E+03,4.513507E+03,7.189884E-02,3.498866E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.188499E+03,2.584580E-01,3.208792E+03,4.579522E+03,1.104253E-01,5.585298E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.050326E+02,1.567328E-01,1.941597E+03,2.760587E+03,7.281569E-02,3.525483E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:07:00,7.598810E-02,1.565802E+03,2.834251E-01,3.592627E+03,5.298357E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.186979E+03,2.727866E-01,3.370303E+03,4.747588E+03,1.202383E-01,5.870173E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.041313E+02,3.070506E-01,3.620945E+03,4.506393E+03,7.189871E-02,3.498862E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.186979E+03,2.587535E-01,3.213611E+03,4.584509E+03,1.104251E-01,5.585291E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.041313E+02,1.569438E-01,1.944854E+03,2.763977E+03,7.281556E-02,3.525479E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:08:00,7.598810E-02,1.563797E+03,2.835920E-01,3.596494E+03,5.302376E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.185460E+03,2.734630E-01,3.379375E+03,4.756999E+03,1.202381E-01,5.870167E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.032299E+02,3.063336E-01,3.613841E+03,4.499182E+03,7.189858E-02,3.498858E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.185460E+03,2.590484E-01,3.218424E+03,4.589489E+03,1.104249E-01,5.585285E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.032299E+02,1.571541E-01,1.948103E+03,2.767358E+03,7.281543E-02,3.525475E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:09:00,7.598810E-02,1.561793E+03,2.837586E-01,3.600359E+03,5.306394E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.183940E+03,2.741446E-01,3.388505E+03,4.766473E+03,1.202379E-01,5.870161E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.023286E+02,3.056084E-01,3.606645E+03,4.491877E+03,7.189845E-02,3.498855E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.183940E+03,2.593427E-01,3.223229E+03,4.594464E+03,1.104247E-01,5.585279E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.023286E+02,1.573637E-01,1.951345E+03,2.770731E+03,7.281530E-02,3.525471E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:10:00,7.598810E-02,1.559789E+03,2.839250E-01,3.604222E+03,5.310408E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.182421E+03,2.748313E-01,3.397692E+03,4.776008E+03,1.202377E-01,5.870155E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.014272E+02,3.048751E-01,3.599358E+03,4.484478E+03,7.189832E-02,3.498851E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.182421E+03,2.596365E-01,3.228029E+03,4.599431E+03,1.104245E-01,5.585273E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.014272E+02,1.575725E-01,1.954578E+03,2.774092E+03,7.281518E-02,3.525468E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:11:00,7.598810E-02,1.557784E+03,2.840913E-01,3.608083E+03,5.314420E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.180901E+03,2.755231E-01,3.406936E+03,4.785605E+03,1.202375E-01,5.870149E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.005258E+02,3.041339E-01,3.591983E+03,4.476985E+03,7.189820E-02,3.498847E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.180901E+03,2.599296E-01,3.232822E+03,4.604392E+03,1.104243E-01,5.585267E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.005258E+02,1.577807E-01,1.957804E+03,2.777446E+03,7.281506E-02,3.525464E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:12:00,7.598810E-02,1.555780E+03,2.842574E-01,3.611942E+03,5.318429E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.179382E+03,2.762200E-01,3.416237E+03,4.795264E+03,1.202373E-01,5.870144E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.996245E+02,3.033847E-01,3.584519E+03,4.469400E+03,7.189808E-02,3.498844E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.179382E+03,2.602222E-01,3.237608E+03,4.609346E+03,1.104241E-01,5.585261E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.996245E+02,1.579881E-01,1.961021E+03,2.780790E+03,7.281494E-02,3.525461E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:13:00,7.598810E-02,1.553775E+03,2.844233E-01,3.615799E+03,5.322437E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.177862E+03,2.769221E-01,3.425596E+03,4.804987E+03,1.202371E-01,5.870138E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.987231E+02,3.026279E-01,3.576970E+03,4.461726E+03,7.189796E-02,3.498840E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.177862E+03,2.605142E-01,3.242388E+03,4.614295E+03,1.104239E-01,5.585255E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.987231E+02,1.581948E-01,1.964231E+03,2.784127E+03,7.281482E-02,3.525457E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:14:00,7.598810E-02,1.551771E+03,2.845890E-01,3.619653E+03,5.326441E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.176343E+03,2.776291E-01,3.435010E+03,4.814769E+03,1.202369E-01,5.870133E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.978218E+02,3.018635E-01,3.569336E+03,4.453963E+03,7.189784E-02,3.498837E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.176343E+03,2.608056E-01,3.247162E+03,4.619237E+03,1.104237E-01,5.585249E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.978218E+02,1.584008E-01,1.967432E+03,2.787453E+03,7.281470E-02,3.525454E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:15:00,7.598810E-02,1.549767E+03,2.847545E-01,3.623506E+03,5.330443E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.174823E+03,2.783413E-01,3.444481E+03,4.824614E+03,1.202368E-01,5.870128E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.969204E+02,3.010917E-01,3.561620E+03,4.446113E+03,7.189773E-02,3.498834E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.174823E+03,2.610965E-01,3.251929E+03,4.624172E+03,1.104235E-01,5.585243E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.969204E+02,1.586062E-01,1.970627E+03,2.790772E+03,7.281459E-02,3.525451E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:16:00,7.598810E-02,1.547762E+03,2.849198E-01,3.627356E+03,5.334443E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.173304E+03,2.790562E-01,3.453984E+03,4.834492E+03,1.202366E-01,5.870122E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.960191E+02,3.003126E-01,3.553822E+03,4.438178E+03,7.189761E-02,3.498830E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.173304E+03,2.613868E-01,3.256689E+03,4.629101E+03,1.104233E-01,5.585237E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.960191E+02,1.588109E-01,1.973814E+03,2.794084E+03,7.281447E-02,3.525447E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:17:00,7.598810E-02,1.545758E+03,2.850849E-01,3.631203E+03,5.338440E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.171785E+03,2.797733E-01,3.463510E+03,4.844393E+03,1.202364E-01,5.870117E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.951177E+02,2.995264E-01,3.545944E+03,4.430158E+03,7.189750E-02,3.498827E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.171785E+03,2.616765E-01,3.261444E+03,4.634024E+03,1.104231E-01,5.585232E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.951177E+02,1.590149E-01,1.976993E+03,2.797385E+03,7.281436E-02,3.525444E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:18:00,7.598810E-02,1.543754E+03,2.852497E-01,3.635049E+03,5.342433E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.170265E+03,2.804955E-01,3.473094E+03,4.854356E+03,1.202362E-01,5.870112E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.942163E+02,2.987331E-01,3.537987E+03,4.422055E+03,7.189739E-02,3.498824E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.170265E+03,2.619656E-01,3.266192E+03,4.638939E+03,1.104229E-01,5.585226E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.942163E+02,1.592183E-01,1.980166E+03,2.800679E+03,7.281425E-02,3.525441E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:19:00,7.598810E-02,1.541749E+03,2.854144E-01,3.638892E+03,5.346425E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.168746E+03,2.812203E-01,3.482706E+03,4.864349E+03,1.202360E-01,5.870107E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.933150E+02,2.979328E-01,3.529953E+03,4.413872E+03,7.189728E-02,3.498821E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.168746E+03,2.622542E-01,3.270933E+03,4.643849E+03,1.104227E-01,5.585221E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.933150E+02,1.594211E-01,1.983332E+03,2.803965E+03,7.281414E-02,3.525438E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:20:00,7.598810E-02,1.539745E+03,2.855789E-01,3.642733E+03,5.350414E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.167226E+03,2.819469E-01,3.492339E+03,4.874362E+03,1.202359E-01,5.870102E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.924136E+02,2.971259E-01,3.521845E+03,4.405609E+03,7.189717E-02,3.498817E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.167226E+03,2.625422E-01,3.275668E+03,4.648752E+03,1.104225E-01,5.585215E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.924136E+02,1.596232E-01,1.986490E+03,2.807242E+03,7.281404E-02,3.525435E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:21:00,7.598810E-02,1.537740E+03,2.857431E-01,3.646571E+03,5.354399E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.165707E+03,2.826754E-01,3.501992E+03,4.884396E+03,1.202357E-01,5.870097E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.915123E+02,2.963104E-01,3.513640E+03,4.397243E+03,7.189706E-02,3.498814E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.165707E+03,2.628296E-01,3.280397E+03,4.653648E+03,1.104223E-01,5.585210E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.915123E+02,1.598247E-01,1.989641E+03,2.810512E+03,7.281393E-02,3.525431E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:22:00,7.598810E-02,1.535736E+03,2.859071E-01,3.650407E+03,5.358383E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.164187E+03,2.834055E-01,3.511665E+03,4.894449E+03,1.202355E-01,5.870092E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.906109E+02,2.954881E-01,3.505360E+03,4.388797E+03,7.189696E-02,3.498811E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.164187E+03,2.631165E-01,3.285120E+03,4.658539E+03,1.104222E-01,5.585205E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.906109E+02,1.600256E-01,1.992786E+03,2.813773E+03,7.281383E-02,3.525428E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:23:00,7.598810E-02,1.533732E+03,2.860709E-01,3.654240E+03,5.362363E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.162668E+03,2.841374E-01,3.521356E+03,4.904519E+03,1.202354E-01,5.870087E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.897096E+02,2.946595E-01,3.497009E+03,4.380276E+03,7.189686E-02,3.498808E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.162668E+03,2.634028E-01,3.289836E+03,4.663422E+03,1.104220E-01,5.585200E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.897096E+02,1.602258E-01,1.995923E+03,2.817026E+03,7.281373E-02,3.525425E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:24:00,7.598810E-02,1.531727E+03,2.862345E-01,3.658071E+03,5.366340E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.161148E+03,2.848708E-01,3.531065E+03,4.914606E+03,1.202352E-01,5.870083E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.888082E+02,2.938247E-01,3.488589E+03,4.371681E+03,7.189675E-02,3.498805E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.161148E+03,2.636885E-01,3.294546E+03,4.668299E+03,1.104218E-01,5.585195E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.888082E+02,1.604254E-01,1.999053E+03,2.820271E+03,7.281363E-02,3.525423E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:25:00,7.598810E-02,1.529723E+03,2.863978E-01,3.661899E+03,5.370316E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.159629E+03,2.856057E-01,3.540790E+03,4.924710E+03,1.202351E-01,5.870078E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.879068E+02,2.929839E-01,3.480102E+03,4.363015E+03,7.189665E-02,3.498802E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.159629E+03,2.639737E-01,3.299250E+03,4.673170E+03,1.104216E-01,5.585190E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.879068E+02,1.606244E-01,2.002176E+03,2.823508E+03,7.281353E-02,3.525420E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:26:00,7.598810E-02,1.527719E+03,2.865609E-01,3.665725E+03,5.374287E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.158110E+03,2.863420E-01,3.550531E+03,4.934827E+03,1.202349E-01,5.870074E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.870055E+02,2.921372E-01,3.471549E+03,4.354279E+03,7.189656E-02,3.498799E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.158110E+03,2.642583E-01,3.303947E+03,4.678034E+03,1.104215E-01,5.585185E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.870055E+02,1.608228E-01,2.005292E+03,2.826737E+03,7.281343E-02,3.525417E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:27:00,7.598810E-02,1.525714E+03,2.867238E-01,3.669548E+03,5.378255E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.156590E+03,2.870795E-01,3.560285E+03,4.944958E+03,1.202347E-01,5.870069E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.861041E+02,2.912849E-01,3.462934E+03,4.345475E+03,7.189646E-02,3.498797E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.156590E+03,2.645423E-01,3.308638E+03,4.682891E+03,1.104213E-01,5.585180E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.861041E+02,1.610205E-01,2.008401E+03,2.829958E+03,7.281334E-02,3.525414E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:28:00,7.598810E-02,1.523710E+03,2.868864E-01,3.673368E+03,5.382221E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.155071E+03,2.878181E-01,3.570052E+03,4.955101E+03,1.202346E-01,5.870065E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.852028E+02,2.904272E-01,3.454258E+03,4.336606E+03,7.189636E-02,3.498794E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.155071E+03,2.648257E-01,3.313322E+03,4.687743E+03,1.104211E-01,5.585175E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.852028E+02,1.612176E-01,2.011504E+03,2.833171E+03,7.281324E-02,3.525411E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:29:00,7.598810E-02,1.521705E+03,2.870488E-01,3.677185E+03,5.386183E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.153551E+03,2.885578E-01,3.579831E+03,4.965255E+03,1.202344E-01,5.870060E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.843014E+02,2.895641E-01,3.445522E+03,4.327673E+03,7.189627E-02,3.498791E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.153551E+03,2.651086E-01,3.318000E+03,4.692587E+03,1.104210E-01,5.585170E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.843014E+02,1.614141E-01,2.014599E+03,2.836375E+03,7.281315E-02,3.525409E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:30:00,7.598810E-02,1.519701E+03,2.872109E-01,3.681000E+03,5.390142E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.152032E+03,2.892986E-01,3.589622E+03,4.975419E+03,1.202343E-01,5.870056E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.834001E+02,2.886958E-01,3.436728E+03,4.318677E+03,7.189618E-02,3.498788E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.152032E+03,2.653910E-01,3.322672E+03,4.697425E+03,1.104208E-01,5.585166E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.834001E+02,1.616099E-01,2.017687E+03,2.839572E+03,7.281306E-02,3.525406E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:31:00,7.598810E-02,1.517697E+03,2.873728E-01,3.684812E+03,5.394099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.150512E+03,2.900402E-01,3.599423E+03,4.985594E+03,1.202342E-01,5.870052E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.824987E+02,2.878226E-01,3.427879E+03,4.309622E+03,7.189608E-02,3.498786E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.150512E+03,2.656727E-01,3.327338E+03,4.702257E+03,1.104206E-01,5.585161E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.824987E+02,1.618052E-01,2.020769E+03,2.842761E+03,7.281297E-02,3.525403E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:32:00,7.598810E-02,1.515692E+03,2.875344E-01,3.688621E+03,5.398051E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.148993E+03,2.907827E-01,3.609233E+03,4.995776E+03,1.202340E-01,5.870048E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.815974E+02,2.869445E-01,3.418976E+03,4.300507E+03,7.189599E-02,3.498783E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.148993E+03,2.659539E-01,3.331997E+03,4.707081E+03,1.104205E-01,5.585156E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.815974E+02,1.619998E-01,2.023843E+03,2.845941E+03,7.281288E-02,3.525401E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:33:00,7.598810E-02,1.513688E+03,2.876957E-01,3.692427E+03,5.402001E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.147473E+03,2.915259E-01,3.619051E+03,5.005965E+03,1.202339E-01,5.870043E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.806960E+02,2.860619E-01,3.410022E+03,4.291337E+03,7.189590E-02,3.498781E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.147473E+03,2.662345E-01,3.336650E+03,4.711899E+03,1.104203E-01,5.585152E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.806960E+02,1.621938E-01,2.026910E+03,2.849114E+03,7.281279E-02,3.525398E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:34:00,7.598810E-02,1.511683E+03,2.878568E-01,3.696229E+03,5.405947E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.145954E+03,2.922698E-01,3.628876E+03,5.016161E+03,1.202337E-01,5.870039E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.797946E+02,2.851748E-01,3.401018E+03,4.282114E+03,7.189582E-02,3.498778E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.145954E+03,2.665146E-01,3.341296E+03,4.716711E+03,1.104202E-01,5.585147E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.797946E+02,1.623872E-01,2.029971E+03,2.852278E+03,7.281270E-02,3.525396E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:35:00,7.598810E-02,1.509679E+03,2.880176E-01,3.700029E+03,5.409889E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.144435E+03,2.930142E-01,3.638707E+03,5.026362E+03,1.202336E-01,5.870035E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.788933E+02,2.842835E-01,3.391968E+03,4.272838E+03,7.189573E-02,3.498775E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.144435E+03,2.667940E-01,3.345936E+03,4.721515E+03,1.104200E-01,5.585143E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.788933E+02,1.625799E-01,2.033025E+03,2.855435E+03,7.281262E-02,3.525393E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:36:00,7.598810E-02,1.507675E+03,2.881781E-01,3.703826E+03,5.413828E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.142915E+03,2.937591E-01,3.648545E+03,5.036567E+03,1.202335E-01,5.870031E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.779919E+02,2.833882E-01,3.382871E+03,4.263512E+03,7.189565E-02,3.498773E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.142915E+03,2.670729E-01,3.350570E+03,4.726313E+03,1.104199E-01,5.585139E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.779919E+02,1.627720E-01,2.036071E+03,2.858583E+03,7.281253E-02,3.525391E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:37:00,7.598810E-02,1.505670E+03,2.883383E-01,3.707619E+03,5.417764E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.141396E+03,2.945045E-01,3.658387E+03,5.046776E+03,1.202333E-01,5.870028E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.770906E+02,2.824889E-01,3.373731E+03,4.254138E+03,7.189556E-02,3.498771E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.141396E+03,2.673512E-01,3.355197E+03,4.731104E+03,1.104197E-01,5.585135E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.770906E+02,1.629636E-01,2.039111E+03,2.861723E+03,7.281245E-02,3.525388E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:38:00,7.598810E-02,1.503666E+03,2.884982E-01,3.711409E+03,5.421696E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.139876E+03,2.952501E-01,3.668232E+03,5.056988E+03,1.202332E-01,5.870024E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.761892E+02,2.815859E-01,3.364550E+03,4.244718E+03,7.189548E-02,3.498768E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.139876E+03,2.676290E-01,3.359818E+03,4.735889E+03,1.104196E-01,5.585130E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.761892E+02,1.631544E-01,2.042144E+03,2.864856E+03,7.281237E-02,3.525386E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:39:00,7.598810E-02,1.501662E+03,2.886579E-01,3.715196E+03,5.425624E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.138357E+03,2.959960E-01,3.678080E+03,5.067200E+03,1.202331E-01,5.870020E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.752879E+02,2.806795E-01,3.355331E+03,4.235255E+03,7.189540E-02,3.498766E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.138357E+03,2.679062E-01,3.364432E+03,4.740667E+03,1.104195E-01,5.585126E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.752879E+02,1.633447E-01,2.045170E+03,2.867980E+03,7.281229E-02,3.525384E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:40:00,7.598810E-02,1.499657E+03,2.888172E-01,3.718980E+03,5.429548E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.136837E+03,2.967421E-01,3.687931E+03,5.077414E+03,1.202329E-01,5.870016E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.743865E+02,2.797698E-01,3.346074E+03,4.225750E+03,7.189532E-02,3.498763E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.136837E+03,2.681828E-01,3.369040E+03,4.745437E+03,1.104193E-01,5.585122E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.743865E+02,1.635343E-01,2.048189E+03,2.871097E+03,7.281221E-02,3.525381E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:41:00,7.598810E-02,1.497653E+03,2.889762E-01,3.722760E+03,5.433470E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.135318E+03,2.974883E-01,3.697782E+03,5.087627E+03,1.202328E-01,5.870013E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.734851E+02,2.788569E-01,3.336783E+03,4.216207E+03,7.189524E-02,3.498761E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.135318E+03,2.684588E-01,3.373642E+03,4.750202E+03,1.104192E-01,5.585118E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.734851E+02,1.637233E-01,2.051200E+03,2.874205E+03,7.281213E-02,3.525379E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:42:00,7.598810E-02,1.495648E+03,2.891350E-01,3.726536E+03,5.437386E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.133798E+03,2.982345E-01,3.707633E+03,5.097839E+03,1.202327E-01,5.870009E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.725838E+02,2.779412E-01,3.327459E+03,4.206626E+03,7.189516E-02,3.498759E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.133798E+03,2.687342E-01,3.378236E+03,4.754959E+03,1.104190E-01,5.585114E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.725838E+02,1.639117E-01,2.054205E+03,2.877305E+03,7.281206E-02,3.525377E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:43:00,7.598810E-02,1.493644E+03,2.892934E-01,3.730309E+03,5.441299E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.132279E+03,2.989806E-01,3.717484E+03,5.108050E+03,1.202326E-01,5.870006E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.716824E+02,2.770227E-01,3.318104E+03,4.197010E+03,7.189508E-02,3.498757E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.132279E+03,2.690090E-01,3.382825E+03,4.759709E+03,1.104189E-01,5.585110E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.716824E+02,1.640995E-01,2.057203E+03,2.880397E+03,7.281198E-02,3.525375E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:44:00,7.598810E-02,1.491640E+03,2.894515E-01,3.734079E+03,5.445209E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.130759E+03,2.997266E-01,3.727333E+03,5.118258E+03,1.202324E-01,5.870002E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.707811E+02,2.761017E-01,3.308722E+03,4.187362E+03,7.189501E-02,3.498754E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.130759E+03,2.692833E-01,3.387407E+03,4.764454E+03,1.104188E-01,5.585106E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.707811E+02,1.642866E-01,2.060194E+03,2.883482E+03,7.281191E-02,3.525372E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:45:00,7.598810E-02,1.489635E+03,2.896092E-01,3.737845E+03,5.449114E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.129240E+03,3.004723E-01,3.737179E+03,5.128462E+03,1.202323E-01,5.869999E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.698797E+02,2.751784E-01,3.299314E+03,4.177683E+03,7.189493E-02,3.498752E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.129240E+03,2.695570E-01,3.391983E+03,4.769191E+03,1.104186E-01,5.585103E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.698797E+02,1.644731E-01,2.063178E+03,2.886558E+03,7.281183E-02,3.525370E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:46:00,7.598810E-02,1.487631E+03,2.897667E-01,3.741607E+03,5.453015E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.127721E+03,3.012178E-01,3.747023E+03,5.138661E+03,1.202322E-01,5.869995E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.689784E+02,2.742530E-01,3.289883E+03,4.167976E+03,7.189486E-02,3.498750E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.127721E+03,2.698301E-01,3.396552E+03,4.773921E+03,1.104185E-01,5.585099E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.689784E+02,1.646590E-01,2.066155E+03,2.889626E+03,7.281176E-02,3.525368E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:47:00,7.598810E-02,1.485627E+03,2.899238E-01,3.745366E+03,5.456913E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.126201E+03,3.019629E-01,3.756862E+03,5.148855E+03,1.202321E-01,5.869992E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.680770E+02,2.733257E-01,3.280430E+03,4.158244E+03,7.189479E-02,3.498748E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.126201E+03,2.701027E-01,3.401114E+03,4.778645E+03,1.104184E-01,5.585095E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.680770E+02,1.648443E-01,2.069125E+03,2.892686E+03,7.281169E-02,3.525366E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:48:00,7.598810E-02,1.483622E+03,2.900806E-01,3.749121E+03,5.460806E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.124682E+03,3.027076E-01,3.766696E+03,5.159042E+03,1.202320E-01,5.869989E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.671756E+02,2.723967E-01,3.270957E+03,4.148488E+03,7.189472E-02,3.498746E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.124682E+03,2.703746E-01,3.405670E+03,4.783360E+03,1.104183E-01,5.585091E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.671756E+02,1.650289E-01,2.072087E+03,2.895738E+03,7.281162E-02,3.525364E+03,3.417137E-02,0.000000E+00,0.000000E+00
