Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
10:49:00,7.598810E-02,1.481618E+03,2.902370E-01,3.752872E+03,5.464694E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.123162E+03,3.034517E-01,3.776525E+03,5.169223E+03,1.202319E-01,5.869985E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.662743E+02,2.714661E-01,3.261468E+03,4.138711E+03,7.189465E-02,3.498744E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.123162E+03,2.706459E-01,3.410219E+03,4.788069E+03,1.104181E-01,5.585088E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.662743E+02,1.652129E-01,2.075043E+03,2.898781E+03,7.281155E-02,3.525362E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:50:00,7.598810E-02,1.479613E+03,2.903931E-01,3.756620E+03,5.468580E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.121643E+03,3.041953E-01,3.786347E+03,5.179396E+03,1.202318E-01,5.869982E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.653729E+02,2.705343E-01,3.251965E+03,4.128915E+03,7.189458E-02,3.498742E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.121643E+03,2.709166E-01,3.414761E+03,4.792772E+03,1.104180E-01,5.585084E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.653729E+02,1.653962E-01,2.077992E+03,2.901817E+03,7.281148E-02,3.525360E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:51:00,7.598810E-02,1.477609E+03,2.905489E-01,3.760363E+03,5.472460E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.120123E+03,3.049382E-01,3.796161E+03,5.189560E+03,1.202317E-01,5.869979E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.644716E+02,2.696015E-01,3.242450E+03,4.119104E+03,7.189451E-02,3.498740E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.120123E+03,2.711868E-01,3.419297E+03,4.797466E+03,1.104179E-01,5.585081E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.644716E+02,1.655789E-01,2.080933E+03,2.904845E+03,7.281142E-02,3.525358E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:52:00,7.598810E-02,1.475605E+03,2.907043E-01,3.764103E+03,5.476336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.118604E+03,3.056803E-01,3.805967E+03,5.199714E+03,1.202315E-01,5.869976E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.635702E+02,2.686677E-01,3.232926E+03,4.109278E+03,7.189444E-02,3.498738E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.118604E+03,2.714563E-01,3.423826E+03,4.802154E+03,1.104178E-01,5.585077E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.635702E+02,1.657610E-01,2.083868E+03,2.907864E+03,7.281135E-02,3.525356E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:53:00,7.598810E-02,1.473600E+03,2.908593E-01,3.767839E+03,5.480208E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.117084E+03,3.064216E-01,3.815765E+03,5.209858E+03,1.202314E-01,5.869973E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.626689E+02,2.677333E-01,3.223393E+03,4.099441E+03,7.189438E-02,3.498736E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.117084E+03,2.717252E-01,3.428348E+03,4.806835E+03,1.104177E-01,5.585074E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.626689E+02,1.659425E-01,2.086795E+03,2.910876E+03,7.281128E-02,3.525354E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:54:00,7.598810E-02,1.471596E+03,2.910140E-01,3.771570E+03,5.484076E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.115565E+03,3.071621E-01,3.825552E+03,5.219990E+03,1.202313E-01,5.869970E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.617675E+02,2.667984E-01,3.213856E+03,4.089594E+03,7.189431E-02,3.498734E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.115565E+03,2.719935E-01,3.432863E+03,4.811507E+03,1.104175E-01,5.585070E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.617675E+02,1.661233E-01,2.089716E+03,2.913879E+03,7.281122E-02,3.525352E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:55:00,7.598810E-02,1.469592E+03,2.911684E-01,3.775298E+03,5.487938E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.114046E+03,3.079016E-01,3.835329E+03,5.230111E+03,1.202312E-01,5.869967E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.608661E+02,2.658633E-01,3.204315E+03,4.079739E+03,7.189425E-02,3.498732E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.114046E+03,2.722612E-01,3.437371E+03,4.816173E+03,1.104174E-01,5.585067E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.608661E+02,1.663035E-01,2.092629E+03,2.916874E+03,7.281116E-02,3.525351E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:56:00,7.598810E-02,1.467587E+03,2.913223E-01,3.779022E+03,5.491798E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.112526E+03,3.086401E-01,3.845095E+03,5.240219E+03,1.202311E-01,5.869964E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.599648E+02,2.649338E-01,3.194838E+03,4.069953E+03,7.189418E-02,3.498730E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.112526E+03,2.725282E-01,3.441873E+03,4.820832E+03,1.104173E-01,5.585064E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.599648E+02,1.664830E-01,2.095535E+03,2.919862E+03,7.281109E-02,3.525349E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:57:00,7.598810E-02,1.465583E+03,2.914759E-01,3.782741E+03,5.495652E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.111007E+03,3.093775E-01,3.854848E+03,5.250313E+03,1.202310E-01,5.869961E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.590634E+02,2.640131E-01,3.185459E+03,4.060260E+03,7.189412E-02,3.498729E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.111007E+03,2.727947E-01,3.446367E+03,4.825483E+03,1.104172E-01,5.585061E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.590634E+02,1.666619E-01,2.098434E+03,2.922841E+03,7.281103E-02,3.525347E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:58:00,7.598810E-02,1.463578E+03,2.916292E-01,3.786457E+03,5.499501E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.109487E+03,3.101138E-01,3.864588E+03,5.260393E+03,1.202309E-01,5.869958E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.581621E+02,2.631035E-01,3.176203E+03,4.050681E+03,7.189406E-02,3.498727E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.109487E+03,2.730605E-01,3.450855E+03,4.830127E+03,1.104171E-01,5.585057E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.581621E+02,1.668402E-01,2.101326E+03,2.925811E+03,7.281097E-02,3.525345E+03,3.417137E-02,0.000000E+00,0.000000E+00
10:59:00,7.598810E-02,1.461574E+03,2.917821E-01,3.790168E+03,5.503347E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.107968E+03,3.108488E-01,3.874315E+03,5.270458E+03,1.202308E-01,5.869955E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.572607E+02,2.622035E-01,3.167056E+03,4.041190E+03,7.189400E-02,3.498725E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.107968E+03,2.733257E-01,3.455336E+03,4.834764E+03,1.104170E-01,5.585054E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.572607E+02,1.670178E-01,2.104210E+03,2.928774E+03,7.281091E-02,3.525343E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:00:00,7.598810E-02,1.459570E+03,2.919346E-01,3.793875E+03,5.507187E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.106448E+03,3.115825E-01,3.884027E+03,5.280506E+03,1.202307E-01,5.869953E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.563594E+02,2.613132E-01,3.158016E+03,4.031784E+03,7.189394E-02,3.498723E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.106448E+03,2.735903E-01,3.459810E+03,4.839393E+03,1.104169E-01,5.585051E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.563594E+02,1.671947E-01,2.107088E+03,2.931729E+03,7.281085E-02,3.525342E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:01:00,7.598810E-02,1.458233E+03,2.920867E-01,3.796910E+03,5.510342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.105435E+03,3.123146E-01,3.893215E+03,5.290020E+03,1.202307E-01,5.869950E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.557585E+02,2.604325E-01,3.148783E+03,4.022164E+03,7.189388E-02,3.498721E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.105435E+03,2.738541E-01,3.463768E+03,4.843496E+03,1.104168E-01,5.585048E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.557585E+02,1.673710E-01,2.109657E+03,2.934368E+03,7.281080E-02,3.525340E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:02:00,7.598810E-02,1.456897E+03,2.922384E-01,3.799941E+03,5.513492E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.104422E+03,3.130451E-01,3.902384E+03,5.299514E+03,1.202306E-01,5.869947E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.551576E+02,2.595599E-01,3.139641E+03,4.012617E+03,7.189382E-02,3.498720E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.104422E+03,2.741171E-01,3.467717E+03,4.847590E+03,1.104167E-01,5.585045E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.551576E+02,1.675611E-01,2.112380E+03,2.937188E+03,7.281074E-02,3.525338E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:03:00,7.598810E-02,1.455561E+03,2.923898E-01,3.802968E+03,5.516637E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.103409E+03,3.137738E-01,3.911534E+03,5.308985E+03,1.202305E-01,5.869944E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.545566E+02,2.586974E-01,3.130611E+03,4.003169E+03,7.189376E-02,3.498718E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.103409E+03,2.743792E-01,3.471658E+03,4.851674E+03,1.104166E-01,5.585042E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.545566E+02,1.677529E-01,2.115123E+03,2.940032E+03,7.281068E-02,3.525337E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:04:00,7.598810E-02,1.454225E+03,2.925408E-01,3.805990E+03,5.519778E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.102396E+03,3.145007E-01,3.920664E+03,5.318438E+03,1.202304E-01,5.869942E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.539557E+02,2.578454E-01,3.121698E+03,3.993828E+03,7.189371E-02,3.498716E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.102396E+03,2.746406E-01,3.475589E+03,4.855750E+03,1.104165E-01,5.585039E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.539557E+02,1.679446E-01,2.117864E+03,2.942874E+03,7.281063E-02,3.525335E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:05:00,7.598810E-02,1.452888E+03,2.926914E-01,3.809008E+03,5.522915E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.101383E+03,3.152258E-01,3.929772E+03,5.327868E+03,1.202303E-01,5.869939E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.533548E+02,2.570039E-01,3.112903E+03,3.984595E+03,7.189365E-02,3.498715E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.101383E+03,2.749012E-01,3.479512E+03,4.859817E+03,1.104164E-01,5.585036E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.533548E+02,1.681359E-01,2.120602E+03,2.945714E+03,7.281057E-02,3.525334E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:06:00,7.598810E-02,1.451552E+03,2.928417E-01,3.812022E+03,5.526047E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.100370E+03,3.159489E-01,3.938860E+03,5.337277E+03,1.202302E-01,5.869937E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.527539E+02,2.561732E-01,3.104228E+03,3.975474E+03,7.189360E-02,3.498713E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.100370E+03,2.751609E-01,3.483425E+03,4.863875E+03,1.104163E-01,5.585033E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.527539E+02,1.683270E-01,2.123336E+03,2.948550E+03,7.281052E-02,3.525332E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:07:00,7.598810E-02,1.450216E+03,2.929916E-01,3.815033E+03,5.529175E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.099358E+03,3.166701E-01,3.947925E+03,5.346663E+03,1.202301E-01,5.869934E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.521530E+02,2.553533E-01,3.095674E+03,3.966465E+03,7.189354E-02,3.498712E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.099358E+03,2.754199E-01,3.487330E+03,4.867924E+03,1.104162E-01,5.585030E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.521530E+02,1.685176E-01,2.126065E+03,2.951381E+03,7.281047E-02,3.525330E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:08:00,7.598810E-02,1.448880E+03,2.931412E-01,3.818039E+03,5.532298E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.098345E+03,3.173892E-01,3.956968E+03,5.356025E+03,1.202300E-01,5.869932E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.515521E+02,2.545446E-01,3.087246E+03,3.957576E+03,7.189349E-02,3.498710E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.098345E+03,2.756781E-01,3.491226E+03,4.871964E+03,1.104161E-01,5.585028E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.515521E+02,1.687079E-01,2.128790E+03,2.954209E+03,7.281041E-02,3.525329E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:09:00,7.598810E-02,1.447543E+03,2.932904E-01,3.821041E+03,5.535417E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.097332E+03,3.181062E-01,3.965987E+03,5.365362E+03,1.202300E-01,5.869929E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.509512E+02,2.537474E-01,3.078945E+03,3.948809E+03,7.189344E-02,3.498709E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.097332E+03,2.759355E-01,3.495112E+03,4.875995E+03,1.104160E-01,5.585025E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.509512E+02,1.688978E-01,2.131513E+03,2.957033E+03,7.281036E-02,3.525327E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:10:00,7.598810E-02,1.446207E+03,2.934393E-01,3.824040E+03,5.538533E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.096319E+03,3.188211E-01,3.974982E+03,5.374675E+03,1.202299E-01,5.869927E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.503503E+02,2.529617E-01,3.070772E+03,3.940166E+03,7.189339E-02,3.498707E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.096319E+03,2.761920E-01,3.498990E+03,4.880018E+03,1.104159E-01,5.585022E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.503503E+02,1.690875E-01,2.134231E+03,2.959854E+03,7.281031E-02,3.525326E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:11:00,7.598810E-02,1.444871E+03,2.935878E-01,3.827034E+03,5.541643E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.095306E+03,3.195337E-01,3.983952E+03,5.383961E+03,1.202298E-01,5.869925E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.497494E+02,2.521875E-01,3.062729E+03,3.931649E+03,7.189333E-02,3.498706E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.095306E+03,2.764478E-01,3.502860E+03,4.884031E+03,1.104158E-01,5.585019E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.497494E+02,1.692768E-01,2.136946E+03,2.962672E+03,7.281026E-02,3.525324E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:12:00,7.598810E-02,1.443535E+03,2.937360E-01,3.830025E+03,5.544749E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.094293E+03,3.202440E-01,3.992897E+03,5.393220E+03,1.202297E-01,5.869922E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.491485E+02,2.514251E-01,3.054816E+03,3.923260E+03,7.189328E-02,3.498704E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.094293E+03,2.767028E-01,3.506720E+03,4.888034E+03,1.104157E-01,5.585017E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.491485E+02,1.694658E-01,2.139657E+03,2.965485E+03,7.281021E-02,3.525323E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:13:00,7.598810E-02,1.442198E+03,2.938838E-01,3.833012E+03,5.547851E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.093280E+03,3.209521E-01,4.001816E+03,5.402454E+03,1.202296E-01,5.869920E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.485476E+02,2.506744E-01,3.047035E+03,3.915001E+03,7.189324E-02,3.498703E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.093280E+03,2.769571E-01,3.510571E+03,4.892029E+03,1.104156E-01,5.585014E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.485476E+02,1.696544E-01,2.142365E+03,2.968295E+03,7.281016E-02,3.525322E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:14:00,7.598810E-02,1.440862E+03,2.940313E-01,3.835996E+03,5.550950E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.092267E+03,3.216575E-01,4.010706E+03,5.411656E+03,1.202296E-01,5.869918E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.479467E+02,2.499358E-01,3.039389E+03,3.906876E+03,7.189319E-02,3.498701E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.092267E+03,2.772105E-01,3.514414E+03,4.896016E+03,1.104155E-01,5.585012E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.479467E+02,1.698427E-01,2.145067E+03,2.971100E+03,7.281012E-02,3.525320E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:15:00,7.598810E-02,1.439526E+03,2.941785E-01,3.838975E+03,5.554045E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.091254E+03,3.223607E-01,4.019571E+03,5.420834E+03,1.202295E-01,5.869916E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.473458E+02,2.492094E-01,3.031879E+03,3.898889E+03,7.189314E-02,3.498700E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.091254E+03,2.774631E-01,3.518248E+03,4.899993E+03,1.104154E-01,5.585009E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.473458E+02,1.700305E-01,2.147766E+03,2.973901E+03,7.281007E-02,3.525319E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:16:00,7.598810E-02,1.438190E+03,2.943254E-01,3.841951E+03,5.557135E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.090241E+03,3.230612E-01,4.028405E+03,5.429978E+03,1.202294E-01,5.869913E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.467449E+02,2.484954E-01,3.024507E+03,3.891039E+03,7.189309E-02,3.498699E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.090241E+03,2.777150E-01,3.522074E+03,4.903961E+03,1.104153E-01,5.585007E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.467449E+02,1.702179E-01,2.150459E+03,2.976697E+03,7.281002E-02,3.525317E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:17:00,7.598810E-02,1.436853E+03,2.944719E-01,3.844924E+03,5.560222E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.089228E+03,3.237591E-01,4.037210E+03,5.439094E+03,1.202293E-01,5.869911E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.461440E+02,2.477937E-01,3.017272E+03,3.883329E+03,7.189304E-02,3.498697E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.089228E+03,2.779661E-01,3.525890E+03,4.907921E+03,1.104153E-01,5.585004E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.461440E+02,1.704049E-01,2.153148E+03,2.979488E+03,7.280998E-02,3.525316E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:18:00,7.598810E-02,1.435517E+03,2.946181E-01,3.847893E+03,5.563305E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.088215E+03,3.244543E-01,4.045987E+03,5.448179E+03,1.202293E-01,5.869909E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.455431E+02,2.471044E-01,3.010177E+03,3.875761E+03,7.189300E-02,3.498696E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.088215E+03,2.782164E-01,3.529698E+03,4.911871E+03,1.104152E-01,5.585002E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.455431E+02,1.705915E-01,2.155832E+03,2.982274E+03,7.280993E-02,3.525315E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:19:00,7.598810E-02,1.434181E+03,2.947641E-01,3.850858E+03,5.566383E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.087202E+03,3.251470E-01,4.054734E+03,5.457234E+03,1.202292E-01,5.869907E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.449422E+02,2.464275E-01,3.003220E+03,3.868335E+03,7.189295E-02,3.498694E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.087202E+03,2.784659E-01,3.533498E+03,4.915812E+03,1.104151E-01,5.584999E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.449422E+02,1.707776E-01,2.158511E+03,2.985056E+03,7.280989E-02,3.525314E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:20:00,7.598810E-02,1.432845E+03,2.949097E-01,3.853820E+03,5.569457E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.086189E+03,3.258369E-01,4.063451E+03,5.466256E+03,1.202291E-01,5.869905E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.443413E+02,2.457634E-01,2.996406E+03,3.861054E+03,7.189291E-02,3.498693E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.086189E+03,2.787147E-01,3.537288E+03,4.919743E+03,1.104150E-01,5.584997E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.443413E+02,1.709632E-01,2.161185E+03,2.987831E+03,7.280984E-02,3.525312E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:21:00,7.598810E-02,1.431508E+03,2.950549E-01,3.856779E+03,5.572529E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.085176E+03,3.265240E-01,4.072136E+03,5.475246E+03,1.202290E-01,5.869903E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.437404E+02,2.451121E-01,2.989734E+03,3.853922E+03,7.189286E-02,3.498692E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.085176E+03,2.789627E-01,3.541070E+03,4.923666E+03,1.104149E-01,5.584995E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.437404E+02,1.711484E-01,2.163853E+03,2.990601E+03,7.280980E-02,3.525311E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:22:00,7.598810E-02,1.430172E+03,2.951999E-01,3.859734E+03,5.575596E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.084163E+03,3.272083E-01,4.080790E+03,5.484204E+03,1.202290E-01,5.869901E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.431395E+02,2.444737E-01,2.983206E+03,3.846938E+03,7.189282E-02,3.498691E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.084163E+03,2.792099E-01,3.544843E+03,4.927581E+03,1.104149E-01,5.584992E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.431395E+02,1.713331E-01,2.166516E+03,2.993366E+03,7.280976E-02,3.525310E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:23:00,7.598810E-02,1.428836E+03,2.953446E-01,3.862686E+03,5.578660E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.083150E+03,3.278897E-01,4.089411E+03,5.493127E+03,1.202289E-01,5.869899E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.425386E+02,2.438481E-01,2.976822E+03,3.840104E+03,7.189278E-02,3.498689E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.083150E+03,2.794563E-01,3.548608E+03,4.931486E+03,1.104148E-01,5.584990E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.425386E+02,1.715173E-01,2.169174E+03,2.996125E+03,7.280972E-02,3.525309E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:24:00,7.598810E-02,1.427500E+03,2.954890E-01,3.865634E+03,5.581720E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.082137E+03,3.285682E-01,4.098000E+03,5.502017E+03,1.202288E-01,5.869897E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.419377E+02,2.432354E-01,2.970581E+03,3.833420E+03,7.189273E-02,3.498688E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.082137E+03,2.797019E-01,3.552363E+03,4.935382E+03,1.104147E-01,5.584988E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.419377E+02,1.717010E-01,2.171826E+03,2.998879E+03,7.280967E-02,3.525307E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:25:00,7.598810E-02,1.426163E+03,2.956330E-01,3.868579E+03,5.584777E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.081124E+03,3.292437E-01,4.106556E+03,5.510872E+03,1.202288E-01,5.869895E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.413368E+02,2.426356E-01,2.964485E+03,3.826887E+03,7.189269E-02,3.498687E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.081124E+03,2.799468E-01,3.556110E+03,4.939269E+03,1.104146E-01,5.584985E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.413368E+02,1.718842E-01,2.174473E+03,3.001627E+03,7.280963E-02,3.525306E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:26:00,7.598810E-02,1.424827E+03,2.957768E-01,3.871520E+03,5.587829E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.080111E+03,3.299162E-01,4.115077E+03,5.519692E+03,1.202287E-01,5.869893E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.407358E+02,2.420490E-01,2.958536E+03,3.820508E+03,7.189265E-02,3.498686E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.080111E+03,2.801909E-01,3.559849E+03,4.943146E+03,1.104145E-01,5.584983E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.407358E+02,1.720670E-01,2.177115E+03,3.004368E+03,7.280959E-02,3.525305E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:27:00,7.598810E-02,1.423491E+03,2.959202E-01,3.874459E+03,5.590878E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.079098E+03,3.305855E-01,4.123564E+03,5.528475E+03,1.202286E-01,5.869891E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.401349E+02,2.414755E-01,2.952733E+03,3.814284E+03,7.189261E-02,3.498685E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.079098E+03,2.804342E-01,3.563579E+03,4.947015E+03,1.104145E-01,5.584981E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.401349E+02,1.722492E-01,2.179750E+03,3.007104E+03,7.280955E-02,3.525304E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:28:00,7.598810E-02,1.422155E+03,2.960634E-01,3.877393E+03,5.593923E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.078085E+03,3.312517E-01,4.132016E+03,5.537221E+03,1.202286E-01,5.869889E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.395340E+02,2.409152E-01,2.947078E+03,3.808215E+03,7.189257E-02,3.498683E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.078085E+03,2.806767E-01,3.567300E+03,4.950873E+03,1.104144E-01,5.584979E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.395340E+02,1.724309E-01,2.182380E+03,3.009833E+03,7.280951E-02,3.525303E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:29:00,7.598810E-02,1.420818E+03,2.962063E-01,3.880325E+03,5.596965E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.077072E+03,3.319147E-01,4.140432E+03,5.545931E+03,1.202285E-01,5.869887E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.389331E+02,2.403681E-01,2.941569E+03,3.802302E+03,7.189253E-02,3.498682E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.077072E+03,2.809185E-01,3.571012E+03,4.954724E+03,1.104143E-01,5.584977E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.389331E+02,1.726120E-01,2.185003E+03,3.012557E+03,7.280948E-02,3.525302E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:30:00,7.598810E-02,1.419482E+03,2.963489E-01,3.883253E+03,5.600003E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.076059E+03,3.325744E-01,4.148811E+03,5.554603E+03,1.202285E-01,5.869886E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.383322E+02,2.398342E-01,2.936209E+03,3.796546E+03,7.189249E-02,3.498681E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.076059E+03,2.811595E-01,3.574716E+03,4.958565E+03,1.104143E-01,5.584975E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.383322E+02,1.727927E-01,2.187621E+03,3.015274E+03,7.280944E-02,3.525300E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:31:00,7.598810E-02,1.418146E+03,2.964912E-01,3.886178E+03,5.603038E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.075046E+03,3.332309E-01,4.157155E+03,5.563237E+03,1.202284E-01,5.869884E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.377313E+02,2.393135E-01,2.930995E+03,3.790947E+03,7.189245E-02,3.498680E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.075046E+03,2.813997E-01,3.578412E+03,4.962397E+03,1.104142E-01,5.584973E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.377313E+02,1.729728E-01,2.190233E+03,3.017985E+03,7.280940E-02,3.525299E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:32:00,7.598810E-02,1.416810E+03,2.966332E-01,3.889100E+03,5.606069E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.074033E+03,3.338840E-01,4.165460E+03,5.571832E+03,1.202283E-01,5.869882E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.371304E+02,2.388061E-01,2.925930E+03,3.785507E+03,7.189242E-02,3.498679E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.074033E+03,2.816392E-01,3.582098E+03,4.966220E+03,1.104141E-01,5.584971E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.371304E+02,1.731523E-01,2.192839E+03,3.020689E+03,7.280936E-02,3.525298E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:33:00,7.598810E-02,1.415473E+03,2.967749E-01,3.892019E+03,5.609097E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.073020E+03,3.345337E-01,4.173727E+03,5.580386E+03,1.202283E-01,5.869880E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.365295E+02,2.383120E-01,2.921014E+03,3.780226E+03,7.189238E-02,3.498678E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.073020E+03,2.818778E-01,3.585776E+03,4.970033E+03,1.104140E-01,5.584969E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.365295E+02,1.733314E-01,2.195439E+03,3.023387E+03,7.280933E-02,3.525297E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:34:00,7.598810E-02,1.414137E+03,2.969163E-01,3.894934E+03,5.612121E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.072007E+03,3.351799E-01,4.181956E+03,5.588901E+03,1.202282E-01,5.869879E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.359286E+02,2.378313E-01,2.916248E+03,3.775105E+03,7.189234E-02,3.498677E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.072007E+03,2.821157E-01,3.589445E+03,4.973838E+03,1.104140E-01,5.584967E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.359286E+02,1.735098E-01,2.198033E+03,3.026079E+03,7.280929E-02,3.525296E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:35:00,7.598810E-02,1.412801E+03,2.970574E-01,3.897846E+03,5.615142E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.070994E+03,3.358226E-01,4.190146E+03,5.597375E+03,1.202282E-01,5.869877E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.353277E+02,2.373639E-01,2.911630E+03,3.770143E+03,7.189231E-02,3.498676E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.070994E+03,2.823528E-01,3.593106E+03,4.977633E+03,1.104139E-01,5.584965E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.353277E+02,1.736877E-01,2.200620E+03,3.028764E+03,7.280926E-02,3.525295E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:36:00,7.598810E-02,1.411465E+03,2.971983E-01,3.900755E+03,5.618159E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.069982E+03,3.364618E-01,4.198296E+03,5.605808E+03,1.202281E-01,5.869875E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.347268E+02,2.369098E-01,2.907160E+03,3.765342E+03,7.189227E-02,3.498675E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.069982E+03,2.825892E-01,3.596758E+03,4.981419E+03,1.104138E-01,5.584963E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.347268E+02,1.738651E-01,2.203201E+03,3.031442E+03,7.280922E-02,3.525294E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:37:00,7.598810E-02,1.410128E+03,2.973388E-01,3.903661E+03,5.621172E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.068969E+03,3.370974E-01,4.206406E+03,5.614199E+03,1.202280E-01,5.869874E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.341259E+02,2.364690E-01,2.902839E+03,3.760699E+03,7.189224E-02,3.498674E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.068969E+03,2.828248E-01,3.600402E+03,4.985196E+03,1.104138E-01,5.584961E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.341259E+02,1.740419E-01,2.205776E+03,3.034113E+03,7.280919E-02,3.525293E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:38:00,7.598810E-02,1.408792E+03,2.974791E-01,3.906564E+03,5.624182E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.067956E+03,3.377294E-01,4.214475E+03,5.622548E+03,1.202280E-01,5.869872E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.335250E+02,2.360416E-01,2.898668E+03,3.756219E+03,7.189220E-02,3.498673E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.067956E+03,2.830596E-01,3.604036E+03,4.988963E+03,1.104137E-01,5.584959E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.335250E+02,1.742181E-01,2.208345E+03,3.036778E+03,7.280915E-02,3.525292E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:39:00,7.598810E-02,1.407456E+03,2.976191E-01,3.909463E+03,5.627189E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.066943E+03,3.383576E-01,4.222503E+03,5.630854E+03,1.202279E-01,5.869871E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.329241E+02,2.356275E-01,2.894645E+03,3.751899E+03,7.189217E-02,3.498672E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.066943E+03,2.832936E-01,3.607663E+03,4.992722E+03,1.104137E-01,5.584957E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.329241E+02,1.743937E-01,2.210907E+03,3.039435E+03,7.280912E-02,3.525291E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:40:00,7.598810E-02,1.406120E+03,2.977588E-01,3.912359E+03,5.630193E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.065930E+03,3.389822E-01,4.230490E+03,5.639117E+03,1.202279E-01,5.869869E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.323232E+02,2.352268E-01,2.890771E+03,3.747742E+03,7.189213E-02,3.498671E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.065930E+03,2.835269E-01,3.611280E+03,4.996471E+03,1.104136E-01,5.584955E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.323232E+02,1.745687E-01,2.213462E+03,3.042086E+03,7.280909E-02,3.525290E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:41:00,7.598810E-02,1.404783E+03,2.978982E-01,3.915252E+03,5.633193E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.064917E+03,3.396029E-01,4.238434E+03,5.647335E+03,1.202278E-01,5.869867E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.317223E+02,2.348394E-01,2.887046E+03,3.743745E+03,7.189210E-02,3.498670E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.064917E+03,2.837594E-01,3.614889E+03,5.000211E+03,1.104135E-01,5.584954E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.317223E+02,1.747432E-01,2.216011E+03,3.044730E+03,7.280905E-02,3.525289E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:42:00,7.598810E-02,1.403447E+03,2.980374E-01,3.918142E+03,5.636190E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.063904E+03,3.402198E-01,4.246336E+03,5.655510E+03,1.202278E-01,5.869866E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.311214E+02,2.344652E-01,2.883469E+03,3.739909E+03,7.189207E-02,3.498669E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.063904E+03,2.839911E-01,3.618490E+03,5.003942E+03,1.104135E-01,5.584952E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.311214E+02,1.749171E-01,2.218554E+03,3.047367E+03,7.280902E-02,3.525288E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:43:00,7.598810E-02,1.402111E+03,2.981762E-01,3.921029E+03,5.639183E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.062891E+03,3.408329E-01,4.254195E+03,5.663640E+03,1.202277E-01,5.869864E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.305205E+02,2.341042E-01,2.880039E+03,3.736232E+03,7.189203E-02,3.498668E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.062891E+03,2.842221E-01,3.622082E+03,5.007664E+03,1.104134E-01,5.584950E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.305205E+02,1.750904E-01,2.221089E+03,3.049997E+03,7.280899E-02,3.525287E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:44:00,7.598810E-02,1.400775E+03,2.983148E-01,3.923913E+03,5.642173E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.061878E+03,3.414421E-01,4.262010E+03,5.671725E+03,1.202277E-01,5.869863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.299196E+02,2.337565E-01,2.876757E+03,3.732718E+03,7.189200E-02,3.498667E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.061878E+03,2.844523E-01,3.625665E+03,5.011377E+03,1.104133E-01,5.584948E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.299196E+02,1.752631E-01,2.223619E+03,3.052620E+03,7.280896E-02,3.525286E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:45:00,7.598810E-02,1.399438E+03,2.984531E-01,3.926793E+03,5.645159E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.060865E+03,3.420473E-01,4.269780E+03,5.679763E+03,1.202276E-01,5.869861E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.293187E+02,2.334220E-01,2.873623E+03,3.729363E+03,7.189197E-02,3.498666E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.060865E+03,2.846817E-01,3.629240E+03,5.015079E+03,1.104133E-01,5.584947E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.293187E+02,1.754352E-01,2.226141E+03,3.055235E+03,7.280893E-02,3.525286E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:46:00,7.598810E-02,1.398102E+03,2.985911E-01,3.929670E+03,5.648142E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.059852E+03,3.426485E-01,4.277506E+03,5.687755E+03,1.202276E-01,5.869860E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.287178E+02,2.331006E-01,2.870636E+03,3.726170E+03,7.189194E-02,3.498665E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.059852E+03,2.849103E-01,3.632806E+03,5.018773E+03,1.104132E-01,5.584945E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.287178E+02,1.756066E-01,2.228657E+03,3.057843E+03,7.280890E-02,3.525285E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:47:00,7.598810E-02,1.396766E+03,2.987289E-01,3.932545E+03,5.651122E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.058839E+03,3.432457E-01,4.285187E+03,5.695700E+03,1.202275E-01,5.869859E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.281169E+02,2.327924E-01,2.867795E+03,3.723136E+03,7.189191E-02,3.498664E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.058839E+03,2.851382E-01,3.636363E+03,5.022458E+03,1.104132E-01,5.584943E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.281169E+02,1.757775E-01,2.231166E+03,3.060444E+03,7.280887E-02,3.525284E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:48:00,7.598810E-02,1.395430E+03,2.988663E-01,3.935416E+03,5.654099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.057826E+03,3.438387E-01,4.292822E+03,5.703598E+03,1.202275E-01,5.869857E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.275159E+02,2.324972E-01,2.865100E+03,3.720261E+03,7.189188E-02,3.498663E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.057826E+03,2.853654E-01,3.639913E+03,5.026134E+03,1.104131E-01,5.584942E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.275159E+02,1.759478E-01,2.233668E+03,3.063037E+03,7.280884E-02,3.525283E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:49:00,7.598810E-02,1.394093E+03,2.990035E-01,3.938284E+03,5.657072E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.056813E+03,3.444277E-01,4.300412E+03,5.711449E+03,1.202274E-01,5.869856E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.269150E+02,2.322150E-01,2.862549E+03,3.717545E+03,7.189185E-02,3.498662E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.056813E+03,2.855917E-01,3.643453E+03,5.029801E+03,1.104131E-01,5.584940E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.269150E+02,1.761174E-01,2.236163E+03,3.065624E+03,7.280881E-02,3.525282E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:50:00,7.598810E-02,1.392757E+03,2.991404E-01,3.941148E+03,5.660042E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.055800E+03,3.450125E-01,4.307954E+03,5.719251E+03,1.202274E-01,5.869855E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.263141E+02,2.319457E-01,2.860143E+03,3.714988E+03,7.189182E-02,3.498661E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.055800E+03,2.858173E-01,3.646985E+03,5.033459E+03,1.104130E-01,5.584938E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.263141E+02,1.762865E-01,2.238651E+03,3.068202E+03,7.280878E-02,3.525281E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:51:00,7.598810E-02,1.391421E+03,2.992770E-01,3.944010E+03,5.663009E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.054787E+03,3.455930E-01,4.315450E+03,5.727004E+03,1.202273E-01,5.869853E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.257132E+02,2.316893E-01,2.857882E+03,3.712589E+03,7.189179E-02,3.498661E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.054787E+03,2.860422E-01,3.650509E+03,5.037107E+03,1.104130E-01,5.584937E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.257132E+02,1.764549E-01,2.241132E+03,3.070774E+03,7.280875E-02,3.525280E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:52:00,7.598810E-02,1.390084E+03,2.994133E-01,3.946868E+03,5.665972E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.053774E+03,3.461693E-01,4.322898E+03,5.734707E+03,1.202273E-01,5.869852E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.251123E+02,2.314458E-01,2.855764E+03,3.710347E+03,7.189176E-02,3.498660E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.053774E+03,2.862662E-01,3.654023E+03,5.040746E+03,1.104129E-01,5.584935E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.251123E+02,1.766226E-01,2.243607E+03,3.073338E+03,7.280872E-02,3.525280E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:53:00,7.598810E-02,1.388748E+03,2.995493E-01,3.949724E+03,5.668930E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.052761E+03,3.467413E-01,4.330298E+03,5.742360E+03,1.202272E-01,5.869851E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.245114E+02,2.312151E-01,2.853788E+03,3.708261E+03,7.189173E-02,3.498659E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.052761E+03,2.864896E-01,3.657530E+03,5.044375E+03,1.104128E-01,5.584934E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.245114E+02,1.767898E-01,2.246074E+03,3.075893E+03,7.280870E-02,3.525279E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:54:00,7.598810E-02,1.387412E+03,2.996851E-01,3.952576E+03,5.671887E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.051748E+03,3.473090E-01,4.337649E+03,5.749964E+03,1.202272E-01,5.869849E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.239105E+02,2.309971E-01,2.851954E+03,3.706332E+03,7.189171E-02,3.498658E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.051748E+03,2.867121E-01,3.661028E+03,5.047996E+03,1.104128E-01,5.584932E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.239105E+02,1.769563E-01,2.248534E+03,3.078442E+03,7.280867E-02,3.525278E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:55:00,7.598810E-02,1.386076E+03,2.998206E-01,3.955425E+03,5.674840E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050735E+03,3.478723E-01,4.344952E+03,5.757518E+03,1.202272E-01,5.869848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.233096E+02,2.307916E-01,2.850261E+03,3.704557E+03,7.189168E-02,3.498657E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050735E+03,2.869339E-01,3.664517E+03,5.051608E+03,1.104127E-01,5.584931E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.233096E+02,1.771222E-01,2.250987E+03,3.080983E+03,7.280864E-02,3.525277E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:56:00,7.598810E-02,1.384739E+03,2.999557E-01,3.958270E+03,5.677790E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.049722E+03,3.484312E-01,4.352206E+03,5.765020E+03,1.202271E-01,5.869847E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.227087E+02,2.305930E-01,2.848644E+03,3.702864E+03,7.189165E-02,3.498657E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.049722E+03,2.871549E-01,3.667998E+03,5.055210E+03,1.104127E-01,5.584929E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.227087E+02,1.772874E-01,2.253433E+03,3.083516E+03,7.280862E-02,3.525277E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:57:00,7.598810E-02,1.383403E+03,3.000906E-01,3.961113E+03,5.680736E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.048709E+03,3.489856E-01,4.359409E+03,5.772470E+03,1.202271E-01,5.869845E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.221078E+02,2.303984E-01,2.847072E+03,3.701218E+03,7.189163E-02,3.498656E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.048709E+03,2.873751E-01,3.671470E+03,5.058804E+03,1.104126E-01,5.584928E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.221078E+02,1.774520E-01,2.255872E+03,3.086042E+03,7.280859E-02,3.525276E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:58:00,7.598810E-02,1.382067E+03,3.002252E-01,3.963952E+03,5.683679E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.047696E+03,3.495356E-01,4.366563E+03,5.779868E+03,1.202270E-01,5.869844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.215069E+02,2.302055E-01,2.845519E+03,3.699590E+03,7.189160E-02,3.498655E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.047696E+03,2.875946E-01,3.674934E+03,5.062388E+03,1.104126E-01,5.584926E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.215069E+02,1.776159E-01,2.258303E+03,3.088559E+03,7.280856E-02,3.525275E+03,3.417137E-02,0.000000E+00,0.000000E+00
11:59:00,7.598810E-02,1.380731E+03,3.003595E-01,3.966788E+03,5.686619E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046683E+03,3.500809E-01,4.373665E+03,5.787214E+03,1.202270E-01,5.869843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.209060E+02,2.300157E-01,2.844001E+03,3.697998E+03,7.189157E-02,3.498654E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046683E+03,2.878134E-01,3.678390E+03,5.065963E+03,1.104125E-01,5.584925E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.209060E+02,1.777792E-01,2.260728E+03,3.091069E+03,7.280854E-02,3.525274E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:00:00,7.598810E-02,1.379394E+03,3.004935E-01,3.969620E+03,5.689555E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.045670E+03,3.506218E-01,4.380717E+03,5.794507E+03,1.202269E-01,5.869842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.203051E+02,2.298294E-01,2.842521E+03,3.696446E+03,7.189155E-02,3.498654E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.045670E+03,2.880313E-01,3.681836E+03,5.069529E+03,1.104125E-01,5.584923E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.203051E+02,1.779419E-01,2.263145E+03,3.093571E+03,7.280851E-02,3.525274E+03,3.417137E-02,0.000000E+00,0.000000E+00
