Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
12:01:00,7.598810E-02,1.378325E+03,3.006273E-01,3.972183E+03,5.692214E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044860E+03,3.511583E-01,4.387518E+03,5.801543E+03,1.202269E-01,5.869841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.198244E+02,2.296464E-01,2.840959E+03,3.694810E+03,7.189152E-02,3.498653E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044860E+03,2.882487E-01,3.685074E+03,5.072881E+03,1.104124E-01,5.584922E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.198244E+02,1.781040E-01,2.265435E+03,3.095944E+03,7.280849E-02,3.525273E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:02:00,7.598810E-02,1.377256E+03,3.007607E-01,3.974741E+03,5.694871E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044050E+03,3.516903E-01,4.394269E+03,5.808530E+03,1.202269E-01,5.869840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.193436E+02,2.294667E-01,2.839433E+03,3.693212E+03,7.189150E-02,3.498652E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044050E+03,2.884655E-01,3.688305E+03,5.076227E+03,1.104124E-01,5.584921E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.193436E+02,1.782655E-01,2.267720E+03,3.098311E+03,7.280847E-02,3.525272E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:03:00,7.598810E-02,1.376187E+03,3.008938E-01,3.977297E+03,5.697524E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.043239E+03,3.522179E-01,4.400971E+03,5.815464E+03,1.202268E-01,5.869838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.188629E+02,2.292899E-01,2.837940E+03,3.691648E+03,7.189147E-02,3.498651E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.043239E+03,2.886817E-01,3.691529E+03,5.079565E+03,1.104124E-01,5.584919E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.188629E+02,1.784265E-01,2.269998E+03,3.100671E+03,7.280844E-02,3.525271E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:04:00,7.598810E-02,1.375118E+03,3.010266E-01,3.979849E+03,5.700174E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042429E+03,3.527410E-01,4.407622E+03,5.822348E+03,1.202268E-01,5.869837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.183822E+02,2.291161E-01,2.836480E+03,3.690119E+03,7.189145E-02,3.498651E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042429E+03,2.888973E-01,3.694747E+03,5.082898E+03,1.104123E-01,5.584918E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.183822E+02,1.785870E-01,2.272271E+03,3.103026E+03,7.280842E-02,3.525271E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:05:00,7.598810E-02,1.374049E+03,3.011591E-01,3.982397E+03,5.702818E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.041618E+03,3.532595E-01,4.414223E+03,5.829179E+03,1.202268E-01,5.869836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.179015E+02,2.289453E-01,2.835053E+03,3.688623E+03,7.189143E-02,3.498650E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.041618E+03,2.891123E-01,3.697958E+03,5.086222E+03,1.104123E-01,5.584917E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.179015E+02,1.787469E-01,2.274538E+03,3.105373E+03,7.280839E-02,3.525270E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:06:00,7.598810E-02,1.372980E+03,3.012913E-01,3.984942E+03,5.705460E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.040808E+03,3.537735E-01,4.420772E+03,5.835959E+03,1.202267E-01,5.869835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.174208E+02,2.287772E-01,2.833657E+03,3.687161E+03,7.189140E-02,3.498649E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.040808E+03,2.893267E-01,3.701163E+03,5.089542E+03,1.104122E-01,5.584915E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.174208E+02,1.789063E-01,2.276798E+03,3.107716E+03,7.280837E-02,3.525269E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:07:00,7.598810E-02,1.371911E+03,3.014231E-01,3.987483E+03,5.708099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039998E+03,3.542830E-01,4.427271E+03,5.842687E+03,1.202267E-01,5.869834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.169400E+02,2.286120E-01,2.832293E+03,3.685732E+03,7.189138E-02,3.498649E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039998E+03,2.895405E-01,3.704360E+03,5.092854E+03,1.104122E-01,5.584914E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.169400E+02,1.790652E-01,2.279052E+03,3.110052E+03,7.280835E-02,3.525269E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:08:00,7.598810E-02,1.370842E+03,3.015546E-01,3.990021E+03,5.710733E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039187E+03,3.547877E-01,4.433717E+03,5.849362E+03,1.202266E-01,5.869833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.164593E+02,2.284494E-01,2.830959E+03,3.684334E+03,7.189136E-02,3.498648E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039187E+03,2.897537E-01,3.707551E+03,5.096160E+03,1.104121E-01,5.584913E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.164593E+02,1.792235E-01,2.281301E+03,3.112382E+03,7.280833E-02,3.525268E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:09:00,7.598810E-02,1.369773E+03,3.016858E-01,3.992554E+03,5.713361E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.038377E+03,3.552878E-01,4.440112E+03,5.855981E+03,1.202266E-01,5.869832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.159786E+02,2.282894E-01,2.829652E+03,3.682964E+03,7.189133E-02,3.498647E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.038377E+03,2.899663E-01,3.710735E+03,5.099457E+03,1.104121E-01,5.584912E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.159786E+02,1.793812E-01,2.283543E+03,3.114704E+03,7.280830E-02,3.525267E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:10:00,7.598810E-02,1.368704E+03,3.018166E-01,3.995084E+03,5.715988E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037567E+03,3.557831E-01,4.446453E+03,5.862549E+03,1.202266E-01,5.869831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.154979E+02,2.281319E-01,2.828374E+03,3.681624E+03,7.189131E-02,3.498647E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037567E+03,2.901783E-01,3.713913E+03,5.102749E+03,1.104120E-01,5.584910E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.154979E+02,1.795384E-01,2.285779E+03,3.117022E+03,7.280828E-02,3.525267E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:11:00,7.598810E-02,1.367635E+03,3.019471E-01,3.997610E+03,5.718611E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.036756E+03,3.562737E-01,4.452741E+03,5.869062E+03,1.202265E-01,5.869830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.150171E+02,2.279769E-01,2.827124E+03,3.680313E+03,7.189129E-02,3.498646E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.036756E+03,2.903896E-01,3.717083E+03,5.106034E+03,1.104120E-01,5.584909E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.150171E+02,1.796951E-01,2.288009E+03,3.119332E+03,7.280826E-02,3.525266E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:12:00,7.598810E-02,1.366566E+03,3.020772E-01,4.000131E+03,5.721229E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035946E+03,3.567596E-01,4.458977E+03,5.875520E+03,1.202265E-01,5.869829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.145364E+02,2.278243E-01,2.825901E+03,3.679030E+03,7.189127E-02,3.498645E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035946E+03,2.906004E-01,3.720247E+03,5.109312E+03,1.104120E-01,5.584908E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.145364E+02,1.798512E-01,2.290232E+03,3.121637E+03,7.280824E-02,3.525266E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:13:00,7.598810E-02,1.365497E+03,3.022069E-01,4.002649E+03,5.723840E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035135E+03,3.572406E-01,4.465158E+03,5.881922E+03,1.202265E-01,5.869828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.140557E+02,2.276741E-01,2.824705E+03,3.677774E+03,7.189125E-02,3.498645E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035135E+03,2.908105E-01,3.723403E+03,5.112581E+03,1.104119E-01,5.584907E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.140557E+02,1.800067E-01,2.292450E+03,3.123934E+03,7.280822E-02,3.525265E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:14:00,7.598810E-02,1.364428E+03,3.023362E-01,4.005162E+03,5.726449E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.034325E+03,3.577170E-01,4.471288E+03,5.888273E+03,1.202264E-01,5.869827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.135750E+02,2.275262E-01,2.823534E+03,3.676545E+03,7.189122E-02,3.498644E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.034325E+03,2.910200E-01,3.726553E+03,5.115845E+03,1.104119E-01,5.584906E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.135750E+02,1.801617E-01,2.294661E+03,3.126226E+03,7.280820E-02,3.525264E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:15:00,7.598810E-02,1.363359E+03,3.024652E-01,4.007671E+03,5.729054E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033515E+03,3.581882E-01,4.477360E+03,5.894564E+03,1.202264E-01,5.869826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.130942E+02,2.273805E-01,2.822387E+03,3.675342E+03,7.189120E-02,3.498644E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033515E+03,2.912289E-01,3.729695E+03,5.119102E+03,1.104118E-01,5.584904E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.130942E+02,1.803161E-01,2.296866E+03,3.128511E+03,7.280818E-02,3.525264E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:16:00,7.598810E-02,1.362290E+03,3.025938E-01,4.010176E+03,5.731654E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.032704E+03,3.586548E-01,4.483380E+03,5.900802E+03,1.202264E-01,5.869825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.126135E+02,2.272370E-01,2.821265E+03,3.674164E+03,7.189118E-02,3.498643E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.032704E+03,2.914371E-01,3.732831E+03,5.122351E+03,1.104118E-01,5.584903E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.126135E+02,1.804699E-01,2.299064E+03,3.130790E+03,7.280816E-02,3.525263E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:17:00,7.598810E-02,1.361221E+03,3.027220E-01,4.012676E+03,5.734247E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031894E+03,3.591164E-01,4.489345E+03,5.906982E+03,1.202263E-01,5.869824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.121328E+02,2.270956E-01,2.820168E+03,3.673010E+03,7.189116E-02,3.498642E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031894E+03,2.916447E-01,3.735959E+03,5.125591E+03,1.104118E-01,5.584902E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.121328E+02,1.806232E-01,2.301257E+03,3.133061E+03,7.280814E-02,3.525263E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:18:00,7.598810E-02,1.360152E+03,3.028497E-01,4.015172E+03,5.736838E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031084E+03,3.595730E-01,4.495253E+03,5.913106E+03,1.202263E-01,5.869823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.116521E+02,2.269563E-01,2.819094E+03,3.671882E+03,7.189114E-02,3.498642E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031084E+03,2.918516E-01,3.739080E+03,5.128825E+03,1.104117E-01,5.584901E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.116521E+02,1.807759E-01,2.303443E+03,3.135327E+03,7.280812E-02,3.525262E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:19:00,7.598810E-02,1.359083E+03,3.029771E-01,4.017663E+03,5.739424E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.030273E+03,3.600246E-01,4.501106E+03,5.919173E+03,1.202263E-01,5.869822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.111713E+02,2.268192E-01,2.818043E+03,3.670778E+03,7.189112E-02,3.498641E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.030273E+03,2.920579E-01,3.742194E+03,5.132052E+03,1.104117E-01,5.584900E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.111713E+02,1.809281E-01,2.305622E+03,3.137586E+03,7.280810E-02,3.525261E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:20:00,7.598810E-02,1.358014E+03,3.031040E-01,4.020149E+03,5.742005E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029463E+03,3.604711E-01,4.506903E+03,5.925182E+03,1.202262E-01,5.869821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.106906E+02,2.266841E-01,2.817015E+03,3.669697E+03,7.189110E-02,3.498641E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029463E+03,2.922635E-01,3.745300E+03,5.135272E+03,1.104116E-01,5.584899E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.106906E+02,1.810797E-01,2.307796E+03,3.139838E+03,7.280808E-02,3.525261E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:21:00,7.598810E-02,1.356945E+03,3.032305E-01,4.022631E+03,5.744578E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.028652E+03,3.609125E-01,4.512642E+03,5.931130E+03,1.202262E-01,5.869820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.102099E+02,2.265509E-01,2.816008E+03,3.668637E+03,7.189108E-02,3.498640E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.028652E+03,2.924685E-01,3.748399E+03,5.138481E+03,1.104116E-01,5.584898E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.102099E+02,1.812307E-01,2.309962E+03,3.142083E+03,7.280806E-02,3.525260E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:22:00,7.598810E-02,1.355876E+03,3.033566E-01,4.025107E+03,5.747148E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027842E+03,3.613488E-01,4.518324E+03,5.937021E+03,1.202262E-01,5.869820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.097292E+02,2.264196E-01,2.815023E+03,3.667601E+03,7.189106E-02,3.498639E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027842E+03,2.926727E-01,3.751490E+03,5.141685E+03,1.104116E-01,5.584897E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.097292E+02,1.813811E-01,2.312123E+03,3.144322E+03,7.280804E-02,3.525260E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:23:00,7.598810E-02,1.354807E+03,3.034822E-01,4.027579E+03,5.749714E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027032E+03,3.617799E-01,4.523948E+03,5.942853E+03,1.202262E-01,5.869819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.092485E+02,2.262902E-01,2.814059E+03,3.666587E+03,7.189105E-02,3.498639E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027032E+03,2.928763E-01,3.754574E+03,5.144881E+03,1.104115E-01,5.584896E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.092485E+02,1.815309E-01,2.314277E+03,3.146554E+03,7.280803E-02,3.525259E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:24:00,7.598810E-02,1.353738E+03,3.036074E-01,4.030046E+03,5.752274E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.026221E+03,3.622059E-01,4.529514E+03,5.948625E+03,1.202261E-01,5.869818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.087677E+02,2.261628E-01,2.813117E+03,3.665595E+03,7.189103E-02,3.498638E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.026221E+03,2.930793E-01,3.757650E+03,5.148069E+03,1.104115E-01,5.584895E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.087677E+02,1.816802E-01,2.316424E+03,3.148780E+03,7.280801E-02,3.525259E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:25:00,7.598810E-02,1.352669E+03,3.037321E-01,4.032508E+03,5.754826E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025411E+03,3.626266E-01,4.535023E+03,5.954337E+03,1.202261E-01,5.869817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.082870E+02,2.260372E-01,2.812195E+03,3.664623E+03,7.189101E-02,3.498638E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025411E+03,2.932815E-01,3.760719E+03,5.151248E+03,1.104115E-01,5.584894E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.082870E+02,1.818289E-01,2.318565E+03,3.150998E+03,7.280799E-02,3.525258E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:26:00,7.598810E-02,1.351600E+03,3.038564E-01,4.034964E+03,5.757376E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.024601E+03,3.630421E-01,4.540473E+03,5.959989E+03,1.202261E-01,5.869816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.078063E+02,2.259134E-01,2.811293E+03,3.663673E+03,7.189099E-02,3.498637E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.024601E+03,2.934831E-01,3.763780E+03,5.154420E+03,1.104114E-01,5.584893E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.078063E+02,1.819770E-01,2.320699E+03,3.153210E+03,7.280797E-02,3.525258E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:27:00,7.598810E-02,1.350531E+03,3.039802E-01,4.037416E+03,5.759920E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.023790E+03,3.634523E-01,4.545864E+03,5.965582E+03,1.202260E-01,5.869815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.073256E+02,2.257913E-01,2.810411E+03,3.662743E+03,7.189097E-02,3.498637E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.023790E+03,2.936839E-01,3.766833E+03,5.157585E+03,1.104114E-01,5.584892E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.073256E+02,1.821245E-01,2.322827E+03,3.155415E+03,7.280795E-02,3.525257E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:28:00,7.598810E-02,1.349462E+03,3.041036E-01,4.039862E+03,5.762458E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022980E+03,3.638573E-01,4.551195E+03,5.971113E+03,1.202260E-01,5.869814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.068448E+02,2.256709E-01,2.809548E+03,3.661833E+03,7.189096E-02,3.498636E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022980E+03,2.938841E-01,3.769879E+03,5.160741E+03,1.104114E-01,5.584891E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.068448E+02,1.822714E-01,2.324948E+03,3.157613E+03,7.280794E-02,3.525257E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:29:00,7.598810E-02,1.348393E+03,3.042264E-01,4.042303E+03,5.764988E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022170E+03,3.642569E-01,4.556468E+03,5.976582E+03,1.202260E-01,5.869814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.063641E+02,2.255523E-01,2.808704E+03,3.660942E+03,7.189094E-02,3.498636E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022170E+03,2.940836E-01,3.772916E+03,5.163887E+03,1.104113E-01,5.584890E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.063641E+02,1.824177E-01,2.327063E+03,3.159803E+03,7.280792E-02,3.525256E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:30:00,7.598810E-02,1.347324E+03,3.043488E-01,4.044739E+03,5.767515E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.021359E+03,3.646511E-01,4.561681E+03,5.981991E+03,1.202260E-01,5.869813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.058834E+02,2.254353E-01,2.807879E+03,3.660071E+03,7.189092E-02,3.498635E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.021359E+03,2.942823E-01,3.775946E+03,5.167028E+03,1.104113E-01,5.584889E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.058834E+02,1.825634E-01,2.329171E+03,3.161988E+03,7.280790E-02,3.525256E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:31:00,7.598810E-02,1.346255E+03,3.044707E-01,4.047169E+03,5.770037E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020549E+03,3.650400E-01,4.566833E+03,5.987338E+03,1.202259E-01,5.869812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.054027E+02,2.253201E-01,2.807072E+03,3.659220E+03,7.189090E-02,3.498635E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020549E+03,2.944804E-01,3.778968E+03,5.170159E+03,1.104113E-01,5.584888E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.054027E+02,1.827086E-01,2.331272E+03,3.164166E+03,7.280789E-02,3.525255E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:32:00,7.598810E-02,1.345186E+03,3.045921E-01,4.049593E+03,5.772552E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.019738E+03,3.654235E-01,4.571926E+03,5.992623E+03,1.202259E-01,5.869811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.049219E+02,2.252064E-01,2.806284E+03,3.658387E+03,7.189089E-02,3.498634E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.019738E+03,2.946778E-01,3.781983E+03,5.173283E+03,1.104112E-01,5.584887E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.049219E+02,1.828531E-01,2.333367E+03,3.166336E+03,7.280787E-02,3.525255E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:33:00,7.598810E-02,1.344117E+03,3.047130E-01,4.052013E+03,5.775059E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018928E+03,3.658016E-01,4.576958E+03,5.997845E+03,1.202259E-01,5.869811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.044412E+02,2.250943E-01,2.805513E+03,3.657572E+03,7.189087E-02,3.498634E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018928E+03,2.948745E-01,3.784989E+03,5.176397E+03,1.104112E-01,5.584886E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.044412E+02,1.829971E-01,2.335455E+03,3.168499E+03,7.280785E-02,3.525254E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:34:00,7.598810E-02,1.343048E+03,3.048334E-01,4.054426E+03,5.777563E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018118E+03,3.661742E-01,4.581929E+03,6.003005E+03,1.202258E-01,5.869810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.039605E+02,2.249838E-01,2.804760E+03,3.656775E+03,7.189085E-02,3.498633E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018118E+03,2.950704E-01,3.787987E+03,5.179504E+03,1.104112E-01,5.584885E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.039605E+02,1.831404E-01,2.337536E+03,3.170656E+03,7.280784E-02,3.525254E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:35:00,7.598810E-02,1.341979E+03,3.049533E-01,4.056834E+03,5.780060E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.017307E+03,3.665414E-01,4.586839E+03,6.008103E+03,1.202258E-01,5.869809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.034798E+02,2.248748E-01,2.804023E+03,3.655996E+03,7.189084E-02,3.498633E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.017307E+03,2.952656E-01,3.790977E+03,5.182603E+03,1.104111E-01,5.584884E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.034798E+02,1.832832E-01,2.339611E+03,3.172806E+03,7.280782E-02,3.525253E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:36:00,7.598810E-02,1.340910E+03,3.050727E-01,4.059236E+03,5.782551E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016497E+03,3.669031E-01,4.591688E+03,6.013138E+03,1.202258E-01,5.869808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.029990E+02,2.247674E-01,2.803304E+03,3.655235E+03,7.189082E-02,3.498632E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016497E+03,2.954601E-01,3.793960E+03,5.185693E+03,1.104111E-01,5.584883E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.029990E+02,1.834254E-01,2.341679E+03,3.174948E+03,7.280781E-02,3.525253E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:37:00,7.598810E-02,1.339841E+03,3.051916E-01,4.061632E+03,5.785034E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.015687E+03,3.672593E-01,4.596476E+03,6.018107E+03,1.202258E-01,5.869808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.025183E+02,2.246614E-01,2.802602E+03,3.654491E+03,7.189081E-02,3.498632E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.015687E+03,2.956539E-01,3.796934E+03,5.188773E+03,1.104111E-01,5.584882E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.025183E+02,1.835669E-01,2.343740E+03,3.177083E+03,7.280779E-02,3.525253E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:38:00,7.598810E-02,1.338772E+03,3.053099E-01,4.064022E+03,5.787513E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014876E+03,3.676099E-01,4.601201E+03,6.023015E+03,1.202257E-01,5.869807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.020376E+02,2.245569E-01,2.801916E+03,3.653764E+03,7.189079E-02,3.498632E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014876E+03,2.958470E-01,3.799900E+03,5.191847E+03,1.104110E-01,5.584881E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.020376E+02,1.837079E-01,2.345795E+03,3.179212E+03,7.280778E-02,3.525252E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:39:00,7.598810E-02,1.337703E+03,3.054277E-01,4.066406E+03,5.789986E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014066E+03,3.679549E-01,4.605865E+03,6.027858E+03,1.202257E-01,5.869806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.015569E+02,2.244539E-01,2.801246E+03,3.653054E+03,7.189078E-02,3.498631E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014066E+03,2.960393E-01,3.802858E+03,5.194911E+03,1.104110E-01,5.584881E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.015569E+02,1.838482E-01,2.347843E+03,3.181333E+03,7.280776E-02,3.525252E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:40:00,7.598810E-02,1.336634E+03,3.055450E-01,4.068785E+03,5.792452E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.013255E+03,3.682944E-01,4.610465E+03,6.032637E+03,1.202257E-01,5.869806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.010762E+02,2.243523E-01,2.800592E+03,3.652361E+03,7.189076E-02,3.498631E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.013255E+03,2.962309E-01,3.805808E+03,5.197967E+03,1.104110E-01,5.584880E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.010762E+02,1.839879E-01,2.349884E+03,3.183448E+03,7.280775E-02,3.525251E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:41:00,7.598810E-02,1.335565E+03,3.056617E-01,4.071157E+03,5.794910E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012445E+03,3.686283E-01,4.615004E+03,6.037350E+03,1.202257E-01,5.869805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.005954E+02,2.242520E-01,2.799953E+03,3.651682E+03,7.189075E-02,3.498630E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012445E+03,2.964217E-01,3.808749E+03,5.201013E+03,1.104110E-01,5.584879E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.005954E+02,1.841270E-01,2.351918E+03,3.185554E+03,7.280773E-02,3.525251E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:42:00,7.598810E-02,1.334496E+03,3.057779E-01,4.073523E+03,5.797363E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.011635E+03,3.689565E-01,4.619479E+03,6.042001E+03,1.202257E-01,5.869804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.001147E+02,2.241531E-01,2.799330E+03,3.651020E+03,7.189073E-02,3.498630E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.011635E+03,2.966119E-01,3.811682E+03,5.204052E+03,1.104109E-01,5.584878E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.001147E+02,1.842656E-01,2.353945E+03,3.187654E+03,7.280772E-02,3.525250E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:43:00,7.598810E-02,1.333427E+03,3.058935E-01,4.075883E+03,5.799810E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010824E+03,3.692791E-01,4.623892E+03,6.046586E+03,1.202256E-01,5.869803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.996340E+02,2.240556E-01,2.798722E+03,3.650375E+03,7.189072E-02,3.498629E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010824E+03,2.968012E-01,3.814607E+03,5.207082E+03,1.104109E-01,5.584877E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.996340E+02,1.844035E-01,2.355966E+03,3.189747E+03,7.280771E-02,3.525250E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:44:00,7.598810E-02,1.332358E+03,3.060086E-01,4.078237E+03,5.802251E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010014E+03,3.695960E-01,4.628241E+03,6.051105E+03,1.202256E-01,5.869803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.991533E+02,2.239595E-01,2.798129E+03,3.649744E+03,7.189070E-02,3.498629E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010014E+03,2.969898E-01,3.817523E+03,5.210103E+03,1.104109E-01,5.584876E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.991533E+02,1.845407E-01,2.357979E+03,3.191833E+03,7.280769E-02,3.525250E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:45:00,7.598810E-02,1.331289E+03,3.061231E-01,4.080585E+03,5.804682E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.009204E+03,3.699072E-01,4.632526E+03,6.055558E+03,1.202256E-01,5.869802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.986725E+02,2.238646E-01,2.797550E+03,3.649127E+03,7.189069E-02,3.498629E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.009204E+03,2.971777E-01,3.820431E+03,5.213113E+03,1.104109E-01,5.584876E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.986725E+02,1.846774E-01,2.359986E+03,3.193910E+03,7.280768E-02,3.525249E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:46:00,7.598810E-02,1.330220E+03,3.062370E-01,4.082926E+03,5.807109E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.008393E+03,3.702128E-01,4.636748E+03,6.059946E+03,1.202256E-01,5.869802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.981918E+02,2.237710E-01,2.796986E+03,3.648527E+03,7.189067E-02,3.498628E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.008393E+03,2.973648E-01,3.823330E+03,5.216117E+03,1.104108E-01,5.584875E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.981918E+02,1.848134E-01,2.361985E+03,3.195981E+03,7.280766E-02,3.525249E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:47:00,7.598810E-02,1.329151E+03,3.063504E-01,4.085261E+03,5.809529E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007583E+03,3.705126E-01,4.640906E+03,6.064269E+03,1.202255E-01,5.869801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.977111E+02,2.236786E-01,2.796435E+03,3.647941E+03,7.189066E-02,3.498628E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007583E+03,2.975511E-01,3.826221E+03,5.219111E+03,1.104108E-01,5.584874E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.977111E+02,1.849488E-01,2.363978E+03,3.198045E+03,7.280765E-02,3.525248E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:48:00,7.598810E-02,1.328082E+03,3.064632E-01,4.087589E+03,5.811943E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.006772E+03,3.708066E-01,4.645000E+03,6.068526E+03,1.202255E-01,5.869800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.972304E+02,2.235875E-01,2.795899E+03,3.647369E+03,7.189065E-02,3.498627E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.006772E+03,2.977366E-01,3.829103E+03,5.222096E+03,1.104108E-01,5.584873E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.972304E+02,1.850836E-01,2.365964E+03,3.200102E+03,7.280764E-02,3.525248E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:49:00,7.598810E-02,1.327013E+03,3.065754E-01,4.089911E+03,5.814347E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005962E+03,3.710949E-01,4.649030E+03,6.072715E+03,1.202255E-01,5.869800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.967496E+02,2.234977E-01,2.795376E+03,3.646811E+03,7.189063E-02,3.498627E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005962E+03,2.979214E-01,3.831977E+03,5.225071E+03,1.104107E-01,5.584873E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.967496E+02,1.852178E-01,2.367943E+03,3.202150E+03,7.280762E-02,3.525248E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:50:00,7.598810E-02,1.325944E+03,3.066870E-01,4.092227E+03,5.816747E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005152E+03,3.713775E-01,4.652995E+03,6.076839E+03,1.202255E-01,5.869799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.962689E+02,2.234090E-01,2.794867E+03,3.646267E+03,7.189062E-02,3.498627E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005152E+03,2.981054E-01,3.834842E+03,5.228038E+03,1.104107E-01,5.584872E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.962689E+02,1.853513E-01,2.369915E+03,3.204192E+03,7.280761E-02,3.525247E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:51:00,7.598810E-02,1.324875E+03,3.067981E-01,4.094536E+03,5.819139E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.004341E+03,3.716543E-01,4.656896E+03,6.080896E+03,1.202255E-01,5.869798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.957882E+02,2.233215E-01,2.794371E+03,3.645738E+03,7.189061E-02,3.498626E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.004341E+03,2.982886E-01,3.837698E+03,5.230996E+03,1.104107E-01,5.584871E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.957882E+02,1.854842E-01,2.371879E+03,3.206226E+03,7.280760E-02,3.525247E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:52:00,7.598810E-02,1.323806E+03,3.069085E-01,4.096838E+03,5.821525E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003531E+03,3.719252E-01,4.660732E+03,6.084887E+03,1.202254E-01,5.869798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.953075E+02,2.232352E-01,2.793888E+03,3.645221E+03,7.189059E-02,3.498626E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003531E+03,2.984711E-01,3.840546E+03,5.233944E+03,1.104107E-01,5.584870E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.953075E+02,1.856165E-01,2.373837E+03,3.208253E+03,7.280759E-02,3.525247E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:53:00,7.598810E-02,1.322737E+03,3.070184E-01,4.099134E+03,5.823901E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.002721E+03,3.721903E-01,4.664503E+03,6.088808E+03,1.202254E-01,5.869797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.948267E+02,2.231500E-01,2.793417E+03,3.644717E+03,7.189058E-02,3.498625E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.002721E+03,2.986527E-01,3.843384E+03,5.236881E+03,1.104106E-01,5.584870E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.948267E+02,1.857481E-01,2.375787E+03,3.210271E+03,7.280757E-02,3.525246E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:54:00,7.598810E-02,1.321668E+03,3.071276E-01,4.101423E+03,5.826273E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001910E+03,3.724496E-01,4.668208E+03,6.092665E+03,1.202254E-01,5.869797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.943460E+02,2.230660E-01,2.792959E+03,3.644227E+03,7.189057E-02,3.498625E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001910E+03,2.988336E-01,3.846214E+03,5.239812E+03,1.104106E-01,5.584869E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.943460E+02,1.858791E-01,2.377731E+03,3.212283E+03,7.280756E-02,3.525246E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:55:00,7.598810E-02,1.320599E+03,3.072363E-01,4.103705E+03,5.828637E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001100E+03,3.727031E-01,4.671849E+03,6.096454E+03,1.202254E-01,5.869796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.938653E+02,2.229830E-01,2.792514E+03,3.643750E+03,7.189056E-02,3.498625E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001100E+03,2.990136E-01,3.849035E+03,5.242732E+03,1.104106E-01,5.584868E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.938653E+02,1.860095E-01,2.379667E+03,3.214288E+03,7.280755E-02,3.525245E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:56:00,7.598810E-02,1.319530E+03,3.073443E-01,4.105980E+03,5.830994E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000289E+03,3.729508E-01,4.675425E+03,6.100176E+03,1.202254E-01,5.869795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.933846E+02,2.229012E-01,2.792081E+03,3.643285E+03,7.189054E-02,3.498624E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000289E+03,2.991929E-01,3.851847E+03,5.245643E+03,1.104106E-01,5.584867E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.933846E+02,1.861392E-01,2.381596E+03,3.216284E+03,7.280754E-02,3.525245E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:57:00,7.598810E-02,1.318461E+03,3.074517E-01,4.108249E+03,5.833341E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.994791E+02,3.731925E-01,4.678934E+03,6.103828E+03,1.202253E-01,5.869795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.929039E+02,2.228204E-01,2.791659E+03,3.642832E+03,7.189053E-02,3.498624E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.994791E+02,2.993713E-01,3.854650E+03,5.248543E+03,1.104105E-01,5.584867E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.929039E+02,1.862682E-01,2.383518E+03,3.218273E+03,7.280752E-02,3.525245E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:58:00,7.598810E-02,1.317392E+03,3.075585E-01,4.110510E+03,5.835684E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.986687E+02,3.734284E-01,4.682378E+03,6.107415E+03,1.202253E-01,5.869794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.924231E+02,2.227406E-01,2.791249E+03,3.642391E+03,7.189052E-02,3.498624E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.986687E+02,2.995489E-01,3.857443E+03,5.251435E+03,1.104105E-01,5.584866E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.924231E+02,1.863967E-01,2.385433E+03,3.220255E+03,7.280751E-02,3.525244E+03,3.417137E-02,0.000000E+00,0.000000E+00
12:59:00,7.598810E-02,1.316323E+03,3.076647E-01,4.112765E+03,5.838019E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.978583E+02,3.736584E-01,4.685757E+03,6.110933E+03,1.202253E-01,5.869794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.919424E+02,2.226619E-01,2.790851E+03,3.641963E+03,7.189051E-02,3.498623E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.978583E+02,2.997257E-01,3.860228E+03,5.254317E+03,1.104105E-01,5.584865E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.919424E+02,1.865244E-01,2.387340E+03,3.222229E+03,7.280750E-02,3.525244E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:00:00,7.598810E-02,1.315254E+03,3.077702E-01,4.115012E+03,5.840346E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.970480E+02,3.738824E-01,4.689069E+03,6.114383E+03,1.202253E-01,5.869793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.914617E+02,2.225842E-01,2.790464E+03,3.641547E+03,7.189049E-02,3.498623E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.970480E+02,2.999016E-01,3.863003E+03,5.257189E+03,1.104105E-01,5.584865E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.914617E+02,1.866515E-01,2.389240E+03,3.224195E+03,7.280749E-02,3.525244E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:01:00,7.598810E-02,1.314586E+03,3.078751E-01,4.116851E+03,5.842255E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.965415E+02,3.741004E-01,4.692010E+03,6.117452E+03,1.202253E-01,5.869793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.911612E+02,2.225075E-01,2.789908E+03,3.640957E+03,7.189048E-02,3.498623E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.965415E+02,3.000767E-01,3.865463E+03,5.259739E+03,1.104105E-01,5.584864E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.911612E+02,1.867810E-01,2.390986E+03,3.226008E+03,7.280748E-02,3.525243E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:02:00,7.598810E-02,1.313918E+03,3.079793E-01,4.118683E+03,5.844159E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.960350E+02,3.743124E-01,4.694884E+03,6.120455E+03,1.202252E-01,5.869792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.908608E+02,2.224317E-01,2.789362E+03,3.640379E+03,7.189047E-02,3.498622E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.960350E+02,3.002508E-01,3.867914E+03,5.262281E+03,1.104104E-01,5.584863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.908608E+02,1.869178E-01,2.392814E+03,3.227912E+03,7.280747E-02,3.525243E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:03:00,7.598810E-02,1.313250E+03,3.080829E-01,4.120508E+03,5.846055E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.955285E+02,3.745185E-01,4.697691E+03,6.123388E+03,1.202252E-01,5.869792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.905603E+02,2.223568E-01,2.788826E+03,3.639812E+03,7.189046E-02,3.498622E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.955285E+02,3.004240E-01,3.870355E+03,5.264812E+03,1.104104E-01,5.584863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.905603E+02,1.870607E-01,2.394710E+03,3.229880E+03,7.280746E-02,3.525243E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:04:00,7.598810E-02,1.312582E+03,3.081859E-01,4.122326E+03,5.847943E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.950220E+02,3.747185E-01,4.700430E+03,6.126253E+03,1.202252E-01,5.869791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.902599E+02,2.222828E-01,2.788300E+03,3.639255E+03,7.189045E-02,3.498622E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.950220E+02,3.005964E-01,3.872786E+03,5.267333E+03,1.104104E-01,5.584862E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.902599E+02,1.872116E-01,2.396695E+03,3.231932E+03,7.280745E-02,3.525242E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:05:00,7.598810E-02,1.311914E+03,3.082883E-01,4.124137E+03,5.849822E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.945155E+02,3.749124E-01,4.703103E+03,6.129047E+03,1.202252E-01,5.869791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.899594E+02,2.222096E-01,2.787784E+03,3.638708E+03,7.189044E-02,3.498621E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.945155E+02,3.007679E-01,3.875207E+03,5.269843E+03,1.104104E-01,5.584862E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.899594E+02,1.873709E-01,2.398774E+03,3.234071E+03,7.280743E-02,3.525242E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:06:00,7.598810E-02,1.311246E+03,3.083900E-01,4.125941E+03,5.851696E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.940091E+02,3.751004E-01,4.705708E+03,6.131774E+03,1.202252E-01,5.869790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.896590E+02,2.221373E-01,2.787277E+03,3.638172E+03,7.189043E-02,3.498621E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.940091E+02,3.009384E-01,3.877618E+03,5.272344E+03,1.104103E-01,5.584861E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.896590E+02,1.875387E-01,2.400949E+03,3.236298E+03,7.280742E-02,3.525242E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:07:00,7.598810E-02,1.310577E+03,3.084911E-01,4.127738E+03,5.853561E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.935026E+02,3.752823E-01,4.708245E+03,6.134432E+03,1.202252E-01,5.869790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.893585E+02,2.220659E-01,2.786780E+03,3.637646E+03,7.189042E-02,3.498621E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.935026E+02,3.011081E-01,3.880019E+03,5.274835E+03,1.104103E-01,5.584860E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.893585E+02,1.877154E-01,2.403222E+03,3.238615E+03,7.280741E-02,3.525242E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:08:00,7.598810E-02,1.309909E+03,3.085915E-01,4.129527E+03,5.855417E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.929961E+02,3.754581E-01,4.710715E+03,6.137018E+03,1.202251E-01,5.869789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.890581E+02,2.219953E-01,2.786292E+03,3.637128E+03,7.189041E-02,3.498620E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.929961E+02,3.012768E-01,3.882409E+03,5.277313E+03,1.104103E-01,5.584860E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.890581E+02,1.879012E-01,2.405598E+03,3.241027E+03,7.280740E-02,3.525241E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:09:00,7.598810E-02,1.309241E+03,3.086912E-01,4.131309E+03,5.857268E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.924896E+02,3.756279E-01,4.713118E+03,6.139538E+03,1.202251E-01,5.869789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.887576E+02,2.219254E-01,2.785812E+03,3.636622E+03,7.189039E-02,3.498620E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.924896E+02,3.014446E-01,3.884789E+03,5.279783E+03,1.104103E-01,5.584859E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.887576E+02,1.880966E-01,2.408080E+03,3.243541E+03,7.280739E-02,3.525241E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:10:00,7.598810E-02,1.308573E+03,3.087903E-01,4.133084E+03,5.859111E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.919831E+02,3.757917E-01,4.715453E+03,6.141988E+03,1.202251E-01,5.869788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.884572E+02,2.218564E-01,2.785342E+03,3.636124E+03,7.189038E-02,3.498620E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.919831E+02,3.016114E-01,3.887159E+03,5.282242E+03,1.104103E-01,5.584859E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.884572E+02,1.883017E-01,2.410670E+03,3.246156E+03,7.280738E-02,3.525241E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:11:00,7.598810E-02,1.307905E+03,3.088888E-01,4.134852E+03,5.860946E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.914766E+02,3.759494E-01,4.717721E+03,6.144368E+03,1.202251E-01,5.869788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.881567E+02,2.217881E-01,2.784880E+03,3.635636E+03,7.189037E-02,3.498619E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.914766E+02,3.017774E-01,3.889518E+03,5.284690E+03,1.104102E-01,5.584858E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.881567E+02,1.885167E-01,2.413372E+03,3.248877E+03,7.280737E-02,3.525240E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:12:00,7.598810E-02,1.307237E+03,3.089866E-01,4.136612E+03,5.862771E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.909702E+02,3.761011E-01,4.719921E+03,6.146677E+03,1.202251E-01,5.869787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.878563E+02,2.217205E-01,2.784426E+03,3.635155E+03,7.189036E-02,3.498619E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.909702E+02,3.019424E-01,3.891867E+03,5.287126E+03,1.104102E-01,5.584857E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.878563E+02,1.887419E-01,2.416186E+03,3.251704E+03,7.280736E-02,3.525240E+03,3.417137E-02,0.000000E+00,0.000000E+00
