Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
13:13:00,7.598810E-02,1.306569E+03,3.090838E-01,4.138365E+03,5.864591E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.904637E+02,3.762467E-01,4.722053E+03,6.148919E+03,1.202251E-01,5.869787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.875558E+02,2.216537E-01,2.783981E+03,3.634685E+03,7.189035E-02,3.498619E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.904637E+02,3.021065E-01,3.894206E+03,5.289554E+03,1.104102E-01,5.584857E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.875558E+02,1.889773E-01,2.419115E+03,3.254644E+03,7.280735E-02,3.525240E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:14:00,7.598810E-02,1.305901E+03,3.091803E-01,4.140111E+03,5.866403E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.899572E+02,3.763863E-01,4.724118E+03,6.151092E+03,1.202250E-01,5.869786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.872553E+02,2.215877E-01,2.783543E+03,3.634223E+03,7.189034E-02,3.498619E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.899572E+02,3.022696E-01,3.896534E+03,5.291970E+03,1.104102E-01,5.584856E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.872553E+02,1.892234E-01,2.422164E+03,3.257698E+03,7.280734E-02,3.525239E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:15:00,7.598810E-02,1.305232E+03,3.092762E-01,4.141850E+03,5.868208E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.894507E+02,3.765198E-01,4.726116E+03,6.153194E+03,1.202250E-01,5.869786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.869549E+02,2.215223E-01,2.783113E+03,3.633769E+03,7.189033E-02,3.498618E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.894507E+02,3.024319E-01,3.898852E+03,5.294376E+03,1.104102E-01,5.584856E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.869549E+02,1.894805E-01,2.425335E+03,3.260873E+03,7.280733E-02,3.525239E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:16:00,7.598810E-02,1.304564E+03,3.093715E-01,4.143582E+03,5.870003E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.889442E+02,3.766473E-01,4.728046E+03,6.155226E+03,1.202250E-01,5.869785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.866544E+02,2.214575E-01,2.782691E+03,3.633321E+03,7.189032E-02,3.498618E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.889442E+02,3.025932E-01,3.901160E+03,5.296769E+03,1.104101E-01,5.584855E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.866544E+02,1.897487E-01,2.428629E+03,3.264167E+03,7.280732E-02,3.525239E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:17:00,7.598810E-02,1.303896E+03,3.094661E-01,4.145306E+03,5.871793E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.884377E+02,3.767687E-01,4.729909E+03,6.157190E+03,1.202250E-01,5.869785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.863540E+02,2.213934E-01,2.782276E+03,3.632883E+03,7.189031E-02,3.498618E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.884377E+02,3.027535E-01,3.903457E+03,5.299154E+03,1.104101E-01,5.584855E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.863540E+02,1.900281E-01,2.432051E+03,3.267586E+03,7.280732E-02,3.525239E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:18:00,7.598810E-02,1.303228E+03,3.095601E-01,4.147024E+03,5.873575E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.879313E+02,3.768842E-01,4.731704E+03,6.159085E+03,1.202250E-01,5.869785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.860535E+02,2.213300E-01,2.781868E+03,3.632453E+03,7.189030E-02,3.498617E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.879313E+02,3.029130E-01,3.905743E+03,5.301527E+03,1.104101E-01,5.584854E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.860535E+02,1.903191E-01,2.435600E+03,3.271132E+03,7.280731E-02,3.525238E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:19:00,7.598810E-02,1.302560E+03,3.096534E-01,4.148735E+03,5.875347E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.874248E+02,3.769936E-01,4.733432E+03,6.160908E+03,1.202250E-01,5.869784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.857531E+02,2.212672E-01,2.781467E+03,3.632028E+03,7.189030E-02,3.498617E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.874248E+02,3.030715E-01,3.908020E+03,5.303888E+03,1.104101E-01,5.584854E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.857531E+02,1.906217E-01,2.439280E+03,3.274805E+03,7.280730E-02,3.525238E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:20:00,7.598810E-02,1.301892E+03,3.097462E-01,4.150438E+03,5.877115E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.869183E+02,3.770970E-01,4.735093E+03,6.162664E+03,1.202250E-01,5.869784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.854526E+02,2.212050E-01,2.781074E+03,3.631613E+03,7.189029E-02,3.498617E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.869183E+02,3.032290E-01,3.910286E+03,5.306241E+03,1.104101E-01,5.584853E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.854526E+02,1.909364E-01,2.443093E+03,3.278614E+03,7.280729E-02,3.525238E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:21:00,7.598810E-02,1.301224E+03,3.098383E-01,4.152135E+03,5.878875E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.864118E+02,3.771944E-01,4.736688E+03,6.164351E+03,1.202249E-01,5.869783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.851522E+02,2.211434E-01,2.780686E+03,3.631204E+03,7.189028E-02,3.498617E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.864118E+02,3.033857E-01,3.912541E+03,5.308582E+03,1.104101E-01,5.584852E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.851522E+02,1.912633E-01,2.447044E+03,3.282560E+03,7.280728E-02,3.525238E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:22:00,7.598810E-02,1.300556E+03,3.099298E-01,4.153825E+03,5.880628E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.859053E+02,3.772858E-01,4.738215E+03,6.165969E+03,1.202249E-01,5.869783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.848517E+02,2.210824E-01,2.780305E+03,3.630801E+03,7.189027E-02,3.498616E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.859053E+02,3.035414E-01,3.914787E+03,5.310913E+03,1.104100E-01,5.584852E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.848517E+02,1.916027E-01,2.451134E+03,3.286644E+03,7.280727E-02,3.525237E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:23:00,7.598810E-02,1.299887E+03,3.100207E-01,4.155508E+03,5.882371E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.853989E+02,3.773713E-01,4.739675E+03,6.167516E+03,1.202249E-01,5.869782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.845513E+02,2.210219E-01,2.779930E+03,3.630404E+03,7.189026E-02,3.498616E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.853989E+02,3.036962E-01,3.917022E+03,5.313232E+03,1.104100E-01,5.584851E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.845513E+02,1.919546E-01,2.455364E+03,3.290868E+03,7.280726E-02,3.525237E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:24:00,7.598810E-02,1.299219E+03,3.101110E-01,4.157185E+03,5.884110E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.848924E+02,3.774507E-01,4.741069E+03,6.168997E+03,1.202249E-01,5.869782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.842508E+02,2.209620E-01,2.779561E+03,3.630015E+03,7.189025E-02,3.498616E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.848924E+02,3.038501E-01,3.919247E+03,5.315541E+03,1.104100E-01,5.584851E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.842508E+02,1.923193E-01,2.459736E+03,3.295237E+03,7.280725E-02,3.525237E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:25:00,7.598810E-02,1.298551E+03,3.102007E-01,4.158854E+03,5.885841E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.843859E+02,3.775242E-01,4.742396E+03,6.170408E+03,1.202249E-01,5.869782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.839504E+02,2.209026E-01,2.779198E+03,3.629632E+03,7.189024E-02,3.498616E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.843859E+02,3.040031E-01,3.921461E+03,5.317840E+03,1.104100E-01,5.584850E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.839504E+02,1.926968E-01,2.464253E+03,3.299752E+03,7.280724E-02,3.525237E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:26:00,7.598810E-02,1.297883E+03,3.102898E-01,4.160517E+03,5.887562E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.838794E+02,3.775918E-01,4.743657E+03,6.171748E+03,1.202249E-01,5.869781E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.836499E+02,2.208437E-01,2.778841E+03,3.629254E+03,7.189023E-02,3.498615E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.838794E+02,3.041551E-01,3.923666E+03,5.320126E+03,1.104100E-01,5.584850E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.836499E+02,1.930877E-01,2.468917E+03,3.304416E+03,7.280724E-02,3.525236E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:27:00,7.598810E-02,1.297215E+03,3.103783E-01,4.162173E+03,5.889279E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.833729E+02,3.776533E-01,4.744851E+03,6.173022E+03,1.202249E-01,5.869781E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.833495E+02,2.207853E-01,2.778489E+03,3.628882E+03,7.189022E-02,3.498615E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.833729E+02,3.043063E-01,3.925859E+03,5.322403E+03,1.104100E-01,5.584849E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.833495E+02,1.934920E-01,2.473732E+03,3.309234E+03,7.280723E-02,3.525236E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:28:00,7.598810E-02,1.296547E+03,3.104662E-01,4.163823E+03,5.890989E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.828664E+02,3.777090E-01,4.745979E+03,6.174227E+03,1.202248E-01,5.869780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.830490E+02,2.207273E-01,2.778143E+03,3.628517E+03,7.189022E-02,3.498615E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.828664E+02,3.044565E-01,3.928043E+03,5.324670E+03,1.104099E-01,5.584849E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.830490E+02,1.939099E-01,2.478698E+03,3.314207E+03,7.280722E-02,3.525236E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:29:00,7.598810E-02,1.295879E+03,3.105535E-01,4.165466E+03,5.892692E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.823600E+02,3.777587E-01,4.747040E+03,6.175363E+03,1.202248E-01,5.869780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.827486E+02,2.206699E-01,2.777802E+03,3.628156E+03,7.189021E-02,3.498615E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.823600E+02,3.046057E-01,3.930216E+03,5.326925E+03,1.104099E-01,5.584848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.827486E+02,1.943415E-01,2.483818E+03,3.319337E+03,7.280721E-02,3.525236E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:30:00,7.598810E-02,1.295211E+03,3.106402E-01,4.167103E+03,5.894386E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.818535E+02,3.778025E-01,4.748036E+03,6.176430E+03,1.202248E-01,5.869780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.824481E+02,2.206128E-01,2.777465E+03,3.627800E+03,7.189020E-02,3.498614E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.818535E+02,3.047540E-01,3.932379E+03,5.329168E+03,1.104099E-01,5.584848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.824481E+02,1.947871E-01,2.489094E+03,3.324626E+03,7.280720E-02,3.525235E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:31:00,7.598810E-02,1.294542E+03,3.107264E-01,4.168733E+03,5.896075E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.813470E+02,3.778404E-01,4.748966E+03,6.177430E+03,1.202248E-01,5.869779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.821477E+02,2.205562E-01,2.777134E+03,3.627451E+03,7.189019E-02,3.498614E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.813470E+02,3.049015E-01,3.934531E+03,5.331402E+03,1.104099E-01,5.584848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.821477E+02,1.952466E-01,2.494526E+03,3.330076E+03,7.280719E-02,3.525235E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:32:00,7.598810E-02,1.293874E+03,3.108119E-01,4.170356E+03,5.897757E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.808405E+02,3.778724E-01,4.749830E+03,6.178362E+03,1.202248E-01,5.869779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.818472E+02,2.205001E-01,2.776807E+03,3.627106E+03,7.189018E-02,3.498614E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.808405E+02,3.050479E-01,3.936673E+03,5.333625E+03,1.104099E-01,5.584847E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.818472E+02,1.957206E-01,2.500119E+03,3.335692E+03,7.280719E-02,3.525235E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:33:00,7.598810E-02,1.293206E+03,3.108969E-01,4.171973E+03,5.899430E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.803340E+02,3.778986E-01,4.750629E+03,6.179224E+03,1.202248E-01,5.869779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.815468E+02,2.204443E-01,2.776485E+03,3.626764E+03,7.189017E-02,3.498614E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.803340E+02,3.051935E-01,3.938805E+03,5.335835E+03,1.104099E-01,5.584847E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.815468E+02,1.962091E-01,2.505874E+03,3.341474E+03,7.280718E-02,3.525235E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:34:00,7.598810E-02,1.292538E+03,3.109814E-01,4.173584E+03,5.901099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.798275E+02,3.779189E-01,4.751362E+03,6.180020E+03,1.202248E-01,5.869778E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.812463E+02,2.203889E-01,2.776167E+03,3.626428E+03,7.189017E-02,3.498613E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.798275E+02,3.053381E-01,3.940926E+03,5.338036E+03,1.104098E-01,5.584846E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.812463E+02,1.967123E-01,2.511793E+03,3.347427E+03,7.280717E-02,3.525234E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:35:00,7.598810E-02,1.291870E+03,3.110652E-01,4.175189E+03,5.902761E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.793211E+02,3.779334E-01,4.752030E+03,6.180749E+03,1.202247E-01,5.869778E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.809459E+02,2.203339E-01,2.775853E+03,3.626097E+03,7.189016E-02,3.498613E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.793211E+02,3.054818E-01,3.943037E+03,5.340226E+03,1.104098E-01,5.584846E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.809459E+02,1.972303E-01,2.517877E+03,3.353552E+03,7.280716E-02,3.525234E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:36:00,7.598810E-02,1.291202E+03,3.111485E-01,4.176787E+03,5.904416E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.788146E+02,3.779420E-01,4.752633E+03,6.181411E+03,1.202247E-01,5.869777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.806454E+02,2.202792E-01,2.775543E+03,3.625770E+03,7.189015E-02,3.498613E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.788146E+02,3.056245E-01,3.945138E+03,5.342405E+03,1.104098E-01,5.584845E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.806454E+02,1.977633E-01,2.524129E+03,3.359850E+03,7.280716E-02,3.525234E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:37:00,7.598810E-02,1.290534E+03,3.112313E-01,4.178379E+03,5.906062E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.783081E+02,3.779449E-01,4.753172E+03,6.182003E+03,1.202247E-01,5.869777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.803449E+02,2.202249E-01,2.775237E+03,3.625446E+03,7.189014E-02,3.498613E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.783081E+02,3.057663E-01,3.947228E+03,5.344571E+03,1.104098E-01,5.584845E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.803449E+02,1.983114E-01,2.530549E+03,3.366321E+03,7.280715E-02,3.525234E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:38:00,7.598810E-02,1.289866E+03,3.113135E-01,4.179965E+03,5.907705E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.778016E+02,3.779420E-01,4.753646E+03,6.182531E+03,1.202247E-01,5.869777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.800445E+02,2.201709E-01,2.774935E+03,3.625126E+03,7.189013E-02,3.498612E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.778016E+02,3.059072E-01,3.949307E+03,5.346729E+03,1.104098E-01,5.584844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.800445E+02,1.988748E-01,2.537140E+03,3.372973E+03,7.280714E-02,3.525234E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:39:00,7.598810E-02,1.289197E+03,3.113951E-01,4.181545E+03,5.909340E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.772951E+02,3.779333E-01,4.754055E+03,6.182991E+03,1.202247E-01,5.869776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.797440E+02,2.201172E-01,2.774636E+03,3.624811E+03,7.189013E-02,3.498612E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.772951E+02,3.060472E-01,3.951376E+03,5.348875E+03,1.104098E-01,5.584844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.797440E+02,1.994537E-01,2.543905E+03,3.379806E+03,7.280713E-02,3.525233E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:40:00,7.598810E-02,1.288529E+03,3.114762E-01,4.183118E+03,5.910969E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.767886E+02,3.779189E-01,4.754400E+03,6.183384E+03,1.202247E-01,5.869776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.794436E+02,2.200638E-01,2.774340E+03,3.624498E+03,7.189012E-02,3.498612E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.767886E+02,3.061862E-01,3.953435E+03,5.351010E+03,1.104097E-01,5.584844E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.794436E+02,2.000483E-01,2.550845E+03,3.386821E+03,7.280713E-02,3.525233E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:41:00,7.598810E-02,1.287861E+03,3.115568E-01,4.184686E+03,5.912590E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.762822E+02,3.778985E-01,4.754679E+03,6.183707E+03,1.202247E-01,5.869776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.791431E+02,2.200107E-01,2.774047E+03,3.624188E+03,7.189011E-02,3.498612E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.762822E+02,3.063243E-01,3.955484E+03,5.353132E+03,1.104097E-01,5.584843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.791431E+02,2.006587E-01,2.557961E+03,3.394019E+03,7.280712E-02,3.525233E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:42:00,7.598810E-02,1.287193E+03,3.116368E-01,4.186248E+03,5.914206E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.757757E+02,3.778726E-01,4.754897E+03,6.183969E+03,1.202247E-01,5.869775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.788427E+02,2.199579E-01,2.773758E+03,3.623883E+03,7.189011E-02,3.498612E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.757757E+02,3.064614E-01,3.957521E+03,5.355245E+03,1.104097E-01,5.584843E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.788427E+02,2.012849E-01,2.565254E+03,3.401404E+03,7.280711E-02,3.525233E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:43:00,7.598810E-02,1.286525E+03,3.117163E-01,4.187803E+03,5.915817E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.752692E+02,3.778408E-01,4.755049E+03,6.184162E+03,1.202247E-01,5.869775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.785422E+02,2.199054E-01,2.773472E+03,3.623580E+03,7.189010E-02,3.498611E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.752692E+02,3.065976E-01,3.959549E+03,5.357348E+03,1.104097E-01,5.584842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.785422E+02,2.019272E-01,2.572725E+03,3.408976E+03,7.280710E-02,3.525233E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:44:00,7.598810E-02,1.285857E+03,3.117953E-01,4.189353E+03,5.917418E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.747627E+02,3.778034E-01,4.755137E+03,6.184287E+03,1.202246E-01,5.869775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.782418E+02,2.198530E-01,2.773188E+03,3.623280E+03,7.189009E-02,3.498611E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.747627E+02,3.067329E-01,3.961566E+03,5.359437E+03,1.104097E-01,5.584842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.782418E+02,2.025856E-01,2.580378E+03,3.416738E+03,7.280710E-02,3.525232E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:45:00,7.598810E-02,1.285189E+03,3.118737E-01,4.190898E+03,5.919016E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.742562E+02,3.777604E-01,4.755163E+03,6.184349E+03,1.202246E-01,5.869774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.779413E+02,2.198009E-01,2.772907E+03,3.622982E+03,7.189008E-02,3.498611E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.742562E+02,3.068673E-01,3.963572E+03,5.361517E+03,1.104097E-01,5.584842E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.779413E+02,2.032604E-01,2.588213E+03,3.424693E+03,7.280709E-02,3.525232E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:46:00,7.598810E-02,1.284521E+03,3.119516E-01,4.192436E+03,5.920608E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.737497E+02,3.777117E-01,4.755126E+03,6.184346E+03,1.202246E-01,5.869774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.776409E+02,2.197491E-01,2.772628E+03,3.622688E+03,7.189008E-02,3.498611E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.737497E+02,3.070007E-01,3.965568E+03,5.363586E+03,1.104097E-01,5.584841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.776409E+02,2.039518E-01,2.596233E+03,3.432842E+03,7.280708E-02,3.525232E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:47:00,7.598810E-02,1.283852E+03,3.120291E-01,4.193968E+03,5.922193E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.732433E+02,3.776574E-01,4.755027E+03,6.184278E+03,1.202246E-01,5.869774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.773404E+02,2.196974E-01,2.772351E+03,3.622395E+03,7.189007E-02,3.498611E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.732433E+02,3.071331E-01,3.967554E+03,5.365644E+03,1.104097E-01,5.584841E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.773404E+02,2.046597E-01,2.604438E+03,3.441186E+03,7.280708E-02,3.525232E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:48:00,7.598810E-02,1.283184E+03,3.121060E-01,4.195495E+03,5.923771E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.727368E+02,3.775976E-01,4.754865E+03,6.184143E+03,1.202246E-01,5.869774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.770400E+02,2.196459E-01,2.772077E+03,3.622104E+03,7.189006E-02,3.498610E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.727368E+02,3.072647E-01,3.969529E+03,5.367689E+03,1.104096E-01,5.584840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.770400E+02,2.053842E-01,2.612829E+03,3.449726E+03,7.280707E-02,3.525232E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:49:00,7.598810E-02,1.282516E+03,3.121824E-01,4.197017E+03,5.925344E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.722303E+02,3.775322E-01,4.754641E+03,6.183946E+03,1.202246E-01,5.869773E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.767395E+02,2.195946E-01,2.771804E+03,3.621816E+03,7.189006E-02,3.498610E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.722303E+02,3.073952E-01,3.971494E+03,5.369725E+03,1.104096E-01,5.584840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.767395E+02,2.061256E-01,2.621408E+03,3.458464E+03,7.280706E-02,3.525231E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:50:00,7.598810E-02,1.281848E+03,3.122583E-01,4.198532E+03,5.926912E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.717238E+02,3.774613E-01,4.754356E+03,6.183684E+03,1.202246E-01,5.869773E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.764391E+02,2.195434E-01,2.771533E+03,3.621530E+03,7.189005E-02,3.498610E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.717238E+02,3.075249E-01,3.973448E+03,5.371750E+03,1.104096E-01,5.584840E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.764391E+02,2.068840E-01,2.630176E+03,3.467403E+03,7.280706E-02,3.525231E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:51:00,7.598810E-02,1.281180E+03,3.123337E-01,4.200043E+03,5.928471E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.712173E+02,3.773849E-01,4.754010E+03,6.183357E+03,1.202246E-01,5.869773E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.761386E+02,2.194924E-01,2.771264E+03,3.621244E+03,7.189004E-02,3.498610E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.712173E+02,3.076536E-01,3.975392E+03,5.373762E+03,1.104096E-01,5.584839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.761386E+02,2.076595E-01,2.639135E+03,3.476544E+03,7.280705E-02,3.525231E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:52:00,7.598810E-02,1.280512E+03,3.124086E-01,4.201547E+03,5.930028E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.707108E+02,3.773031E-01,4.753603E+03,6.182968E+03,1.202246E-01,5.869772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.758382E+02,2.194415E-01,2.770996E+03,3.620961E+03,7.189004E-02,3.498610E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.707108E+02,3.077814E-01,3.977325E+03,5.375765E+03,1.104096E-01,5.584839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.758382E+02,2.084522E-01,2.648287E+03,3.485889E+03,7.280704E-02,3.525231E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:53:00,7.598810E-02,1.279844E+03,3.124831E-01,4.203047E+03,5.931578E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.702044E+02,3.772158E-01,4.753134E+03,6.182516E+03,1.202245E-01,5.869772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.755377E+02,2.193907E-01,2.770729E+03,3.620679E+03,7.189003E-02,3.498609E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.702044E+02,3.079083E-01,3.979248E+03,5.377756E+03,1.104096E-01,5.584839E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.755377E+02,2.092603E-01,2.657611E+03,3.495415E+03,7.280704E-02,3.525231E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:54:00,7.598810E-02,1.279176E+03,3.125570E-01,4.204541E+03,5.933123E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.696979E+02,3.771231E-01,4.752606E+03,6.182001E+03,1.202245E-01,5.869772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.752373E+02,2.193400E-01,2.770464E+03,3.620398E+03,7.189002E-02,3.498609E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.696979E+02,3.080342E-01,3.981161E+03,5.379737E+03,1.104096E-01,5.584838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.752373E+02,2.100855E-01,2.667125E+03,3.505146E+03,7.280703E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:55:00,7.598810E-02,1.278507E+03,3.126305E-01,4.206029E+03,5.934660E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.691914E+02,3.770249E-01,4.752017E+03,6.181421E+03,1.202245E-01,5.869771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.749368E+02,2.193048E-01,2.770371E+03,3.620312E+03,7.189002E-02,3.498609E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.691914E+02,3.081592E-01,3.983063E+03,5.381705E+03,1.104095E-01,5.584838E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.749368E+02,2.109280E-01,2.676834E+03,3.515085E+03,7.280703E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:56:00,7.598810E-02,1.277839E+03,3.127035E-01,4.207513E+03,5.936194E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.686849E+02,3.769215E-01,4.751368E+03,6.180781E+03,1.202245E-01,5.869771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.746364E+02,2.192725E-01,2.770311E+03,3.620239E+03,7.189001E-02,3.498609E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.686849E+02,3.082832E-01,3.984954E+03,5.383664E+03,1.104095E-01,5.584837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.746364E+02,2.117882E-01,2.686739E+03,3.525234E+03,7.280702E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:57:00,7.598810E-02,1.277171E+03,3.127761E-01,4.208991E+03,5.937722E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.681784E+02,3.768127E-01,4.750660E+03,6.180079E+03,1.202245E-01,5.869771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.743359E+02,2.192412E-01,2.770262E+03,3.620157E+03,7.189000E-02,3.498609E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.681784E+02,3.084064E-01,3.986836E+03,5.385611E+03,1.104095E-01,5.584837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.743359E+02,2.126661E-01,2.696841E+03,3.535593E+03,7.280701E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:58:00,7.598810E-02,1.276503E+03,3.128482E-01,4.210464E+03,5.939242E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.676719E+02,3.766987E-01,4.749893E+03,6.179314E+03,1.202245E-01,5.869771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.740355E+02,2.192106E-01,2.770220E+03,3.620076E+03,7.189000E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.676719E+02,3.085285E-01,3.988707E+03,5.387546E+03,1.104095E-01,5.584837E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.740355E+02,2.135617E-01,2.707142E+03,3.546162E+03,7.280701E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
13:59:00,7.598810E-02,1.275835E+03,3.129198E-01,4.211932E+03,5.940759E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.671655E+02,3.765794E-01,4.749067E+03,6.178489E+03,1.202245E-01,5.869770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.737350E+02,2.191807E-01,2.770187E+03,3.620002E+03,7.188999E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.671655E+02,3.086498E-01,3.990567E+03,5.389472E+03,1.104095E-01,5.584836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.737350E+02,2.144751E-01,2.717642E+03,3.556944E+03,7.280700E-02,3.525230E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:00:00,7.598810E-02,1.275167E+03,3.129910E-01,4.213395E+03,5.942272E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.764549E-01,4.748184E+03,6.177604E+03,1.202245E-01,5.869770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.191513E-01,2.770160E+03,3.619937E+03,7.188999E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.087702E-01,3.992418E+03,5.391388E+03,1.104095E-01,5.584836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.154066E-01,2.728342E+03,3.567939E+03,7.280700E-02,3.525229E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:01:00,7.598810E-02,1.275167E+03,3.130618E-01,4.214186E+03,5.943098E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.763251E-01,4.746734E+03,6.176140E+03,1.202245E-01,5.869770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.191224E-01,2.769837E+03,3.619573E+03,7.188998E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.088896E-01,3.993751E+03,5.392775E+03,1.104095E-01,5.584836E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.163527E-01,2.738907E+03,3.578801E+03,7.280699E-02,3.525229E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:02:00,7.598810E-02,1.275167E+03,3.131321E-01,4.214971E+03,5.943918E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.761899E-01,4.745226E+03,6.174615E+03,1.202245E-01,5.869769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.190940E-01,2.769519E+03,3.619216E+03,7.188997E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.090079E-01,3.995072E+03,5.394150E+03,1.104095E-01,5.584835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.173090E-01,2.749584E+03,3.589778E+03,7.280698E-02,3.525229E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:03:00,7.598810E-02,1.275167E+03,3.132020E-01,4.215751E+03,5.944734E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.760496E-01,4.743658E+03,6.173030E+03,1.202245E-01,5.869769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.190659E-01,2.769206E+03,3.618864E+03,7.188997E-02,3.498608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.091252E-01,3.996382E+03,5.395513E+03,1.104095E-01,5.584835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.182765E-01,2.760388E+03,3.600886E+03,7.280698E-02,3.525229E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:04:00,7.598810E-02,1.275167E+03,3.132715E-01,4.216527E+03,5.945544E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.759039E-01,4.742032E+03,6.171385E+03,1.202244E-01,5.869769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.190381E-01,2.768895E+03,3.618518E+03,7.188996E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.092415E-01,3.997680E+03,5.396865E+03,1.104094E-01,5.584835E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.192536E-01,2.771298E+03,3.612101E+03,7.280697E-02,3.525229E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:05:00,7.598810E-02,1.275167E+03,3.133405E-01,4.217298E+03,5.946350E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.757531E-01,4.740348E+03,6.169680E+03,1.202244E-01,5.869769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.190106E-01,2.768589E+03,3.618178E+03,7.188996E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.093566E-01,3.998966E+03,5.398204E+03,1.104094E-01,5.584834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.202398E-01,2.782310E+03,3.623420E+03,7.280697E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:06:00,7.598810E-02,1.275167E+03,3.134091E-01,4.218064E+03,5.947150E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.755972E-01,4.738607E+03,6.167916E+03,1.202244E-01,5.869768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.189835E-01,2.768285E+03,3.617842E+03,7.188995E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.094708E-01,4.000240E+03,5.399532E+03,1.104094E-01,5.584834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.212350E-01,2.793422E+03,3.634841E+03,7.280696E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:07:00,7.598810E-02,1.275167E+03,3.134773E-01,4.218825E+03,5.947945E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.754361E-01,4.736808E+03,6.166093E+03,1.202244E-01,5.869768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.189565E-01,2.767985E+03,3.617512E+03,7.188994E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.095839E-01,4.001503E+03,5.400849E+03,1.104094E-01,5.584834E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.222390E-01,2.804633E+03,3.646363E+03,7.280696E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:08:00,7.598810E-02,1.275167E+03,3.135451E-01,4.219582E+03,5.948736E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.752699E-01,4.734953E+03,6.164211E+03,1.202244E-01,5.869768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.189298E-01,2.767687E+03,3.617186E+03,7.188994E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.096959E-01,4.002754E+03,5.402154E+03,1.104094E-01,5.584833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.232516E-01,2.815939E+03,3.657982E+03,7.280695E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:09:00,7.598810E-02,1.275167E+03,3.136124E-01,4.220334E+03,5.949522E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.750987E-01,4.733041E+03,6.162272E+03,1.202244E-01,5.869768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.189033E-01,2.767391E+03,3.616864E+03,7.188993E-02,3.498607E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.098069E-01,4.003994E+03,5.403447E+03,1.104094E-01,5.584833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.242725E-01,2.827339E+03,3.669694E+03,7.280694E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:10:00,7.598810E-02,1.275167E+03,3.136794E-01,4.221082E+03,5.950303E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.749225E-01,4.731073E+03,6.160274E+03,1.202244E-01,5.869767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.188770E-01,2.767097E+03,3.616545E+03,7.188993E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.099169E-01,4.005222E+03,5.404728E+03,1.104094E-01,5.584833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.253016E-01,2.838830E+03,3.681500E+03,7.280694E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:11:00,7.598810E-02,1.275167E+03,3.137459E-01,4.221825E+03,5.951079E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.747412E-01,4.729049E+03,6.158219E+03,1.202244E-01,5.869767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.188508E-01,2.766805E+03,3.616230E+03,7.188992E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.100258E-01,4.006438E+03,5.405998E+03,1.104094E-01,5.584833E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.263388E-01,2.850410E+03,3.693396E+03,7.280693E-02,3.525228E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:12:00,7.598810E-02,1.275167E+03,3.138120E-01,4.222563E+03,5.951851E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.745550E-01,4.726970E+03,6.156106E+03,1.202244E-01,5.869767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.188248E-01,2.766514E+03,3.615918E+03,7.188992E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.101337E-01,4.007643E+03,5.407256E+03,1.104094E-01,5.584832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.273837E-01,2.862078E+03,3.705380E+03,7.280693E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:13:00,7.598810E-02,1.275167E+03,3.138777E-01,4.223297E+03,5.952617E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.743639E-01,4.724836E+03,6.153937E+03,1.202244E-01,5.869767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.187989E-01,2.766225E+03,3.615610E+03,7.188991E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.102405E-01,4.008836E+03,5.408502E+03,1.104093E-01,5.584832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.284364E-01,2.873832E+03,3.717452E+03,7.280692E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:14:00,7.598810E-02,1.275167E+03,3.139430E-01,4.224026E+03,5.953379E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.741679E-01,4.722648E+03,6.151711E+03,1.202244E-01,5.869766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.187731E-01,2.765937E+03,3.615304E+03,7.188991E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.103463E-01,4.010017E+03,5.409736E+03,1.104093E-01,5.584832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.294965E-01,2.885669E+03,3.729608E+03,7.280692E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:15:00,7.598810E-02,1.275167E+03,3.140079E-01,4.224750E+03,5.954136E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.739671E-01,4.720405E+03,6.149429E+03,1.202243E-01,5.869766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.187474E-01,2.765649E+03,3.615000E+03,7.188990E-02,3.498606E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.104510E-01,4.011186E+03,5.410958E+03,1.104093E-01,5.584831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.305638E-01,2.897587E+03,3.741845E+03,7.280691E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:16:00,7.598810E-02,1.275167E+03,3.140723E-01,4.225469E+03,5.954888E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.737614E-01,4.718109E+03,6.147091E+03,1.202243E-01,5.869766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.187217E-01,2.765362E+03,3.614698E+03,7.188990E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.105547E-01,4.012344E+03,5.412168E+03,1.104093E-01,5.584831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.316382E-01,2.909583E+03,3.754162E+03,7.280691E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:17:00,7.598810E-02,1.275167E+03,3.141363E-01,4.226184E+03,5.955635E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.735509E-01,4.715759E+03,6.144698E+03,1.202243E-01,5.869766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.186961E-01,2.765076E+03,3.614398E+03,7.188989E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.106573E-01,4.013489E+03,5.413366E+03,1.104093E-01,5.584831E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.327195E-01,2.921657E+03,3.766557E+03,7.280690E-02,3.525227E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:18:00,7.598810E-02,1.275167E+03,3.141999E-01,4.226894E+03,5.956377E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.733357E-01,4.713356E+03,6.142250E+03,1.202243E-01,5.869765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.186705E-01,2.764791E+03,3.614100E+03,7.188988E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.107588E-01,4.014623E+03,5.414551E+03,1.104093E-01,5.584830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.338075E-01,2.933806E+03,3.779028E+03,7.280690E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:19:00,7.598810E-02,1.275167E+03,3.142631E-01,4.227599E+03,5.957113E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.731158E-01,4.710901E+03,6.139747E+03,1.202243E-01,5.869765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.186449E-01,2.764505E+03,3.613804E+03,7.188988E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.108593E-01,4.015744E+03,5.415725E+03,1.104093E-01,5.584830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.349022E-01,2.946028E+03,3.791574E+03,7.280689E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:20:00,7.598810E-02,1.275167E+03,3.143258E-01,4.228299E+03,5.957845E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.728913E-01,4.708393E+03,6.137190E+03,1.202243E-01,5.869765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.186193E-01,2.764219E+03,3.613508E+03,7.188987E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.109587E-01,4.016854E+03,5.416886E+03,1.104093E-01,5.584830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.360031E-01,2.958321E+03,3.804191E+03,7.280689E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:21:00,7.598810E-02,1.275167E+03,3.143880E-01,4.228994E+03,5.958572E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.726621E-01,4.705834E+03,6.134579E+03,1.202243E-01,5.869765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.185937E-01,2.763933E+03,3.613214E+03,7.188987E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.110570E-01,4.017952E+03,5.418034E+03,1.104093E-01,5.584830E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.371102E-01,2.970683E+03,3.816877E+03,7.280688E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:22:00,7.598810E-02,1.275167E+03,3.144499E-01,4.229685E+03,5.959294E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.724283E-01,4.703223E+03,6.131914E+03,1.202243E-01,5.869765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.185680E-01,2.763647E+03,3.612920E+03,7.188986E-02,3.498605E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.111542E-01,4.019037E+03,5.419170E+03,1.104093E-01,5.584829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.382232E-01,2.983111E+03,3.829631E+03,7.280688E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:23:00,7.598810E-02,1.275167E+03,3.145112E-01,4.230370E+03,5.960010E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.721899E-01,4.700562E+03,6.129197E+03,1.202243E-01,5.869764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.185423E-01,2.763359E+03,3.612626E+03,7.188986E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.112503E-01,4.020111E+03,5.420294E+03,1.104092E-01,5.584829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.393421E-01,2.995604E+03,3.842450E+03,7.280687E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:24:00,7.598810E-02,1.275167E+03,3.145721E-01,4.231050E+03,5.960721E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.719470E-01,4.697850E+03,6.126426E+03,1.202243E-01,5.869764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.185165E-01,2.763072E+03,3.612333E+03,7.188986E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.113453E-01,4.021172E+03,5.421405E+03,1.104092E-01,5.584829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.404667E-01,3.008161E+03,3.855334E+03,7.280687E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
