Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
14:25:00,7.598810E-02,1.275167E+03,3.146326E-01,4.231725E+03,5.961427E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.716996E-01,4.695087E+03,6.123604E+03,1.202243E-01,5.869764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.184907E-01,2.762783E+03,3.612041E+03,7.188985E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.114393E-01,4.022221E+03,5.422503E+03,1.104092E-01,5.584829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.415967E-01,3.020779E+03,3.868280E+03,7.280686E-02,3.525226E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:26:00,7.598810E-02,1.275167E+03,3.146926E-01,4.232395E+03,5.962127E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.714477E-01,4.692275E+03,6.120729E+03,1.202243E-01,5.869764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.184647E-01,2.762493E+03,3.611748E+03,7.188985E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.115321E-01,4.023258E+03,5.423589E+03,1.104092E-01,5.584828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.427320E-01,3.033456E+03,3.881285E+03,7.280686E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:27:00,7.598810E-02,1.275167E+03,3.147521E-01,4.233060E+03,5.962822E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.711915E-01,4.689413E+03,6.117802E+03,1.202243E-01,5.869763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.184386E-01,2.762202E+03,3.611454E+03,7.188984E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.116239E-01,4.024282E+03,5.424662E+03,1.104092E-01,5.584828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.438724E-01,3.046189E+03,3.894347E+03,7.280685E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:28:00,7.598810E-02,1.275167E+03,3.148112E-01,4.233720E+03,5.963512E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.709308E-01,4.686503E+03,6.114825E+03,1.202242E-01,5.869763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.184124E-01,2.761909E+03,3.611160E+03,7.188984E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.117145E-01,4.025294E+03,5.425722E+03,1.104092E-01,5.584828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.450176E-01,3.058977E+03,3.907464E+03,7.280685E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:29:00,7.598810E-02,1.275167E+03,3.148698E-01,4.234374E+03,5.964196E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.706657E-01,4.683543E+03,6.111796E+03,1.202242E-01,5.869763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.183860E-01,2.761615E+03,3.610866E+03,7.188983E-02,3.498604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.118040E-01,4.026294E+03,5.426769E+03,1.104092E-01,5.584828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.461676E-01,3.071818E+03,3.920635E+03,7.280685E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:30:00,7.598810E-02,1.275167E+03,3.149279E-01,4.235023E+03,5.964874E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.703963E-01,4.680535E+03,6.108716E+03,1.202242E-01,5.869763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.183595E-01,2.761318E+03,3.610570E+03,7.188983E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.118925E-01,4.027281E+03,5.427803E+03,1.104092E-01,5.584827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.473222E-01,3.084710E+03,3.933858E+03,7.280684E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:31:00,7.598810E-02,1.275167E+03,3.149856E-01,4.235666E+03,5.965547E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.701227E-01,4.677480E+03,6.105587E+03,1.202242E-01,5.869763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.183328E-01,2.761020E+03,3.610274E+03,7.188982E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.119798E-01,4.028256E+03,5.428824E+03,1.104092E-01,5.584827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.484813E-01,3.097652E+03,3.947131E+03,7.280684E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:32:00,7.598810E-02,1.275167E+03,3.150427E-01,4.236305E+03,5.966214E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.698449E-01,4.674378E+03,6.102409E+03,1.202242E-01,5.869762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.183060E-01,2.760720E+03,3.609976E+03,7.188982E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.120659E-01,4.029218E+03,5.429832E+03,1.104092E-01,5.584827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.496445E-01,3.110641E+03,3.960452E+03,7.280683E-02,3.525225E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:33:00,7.598810E-02,1.275167E+03,3.150994E-01,4.236937E+03,5.966876E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.695630E-01,4.671230E+03,6.099184E+03,1.202242E-01,5.869762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.182789E-01,2.760418E+03,3.609676E+03,7.188981E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.121510E-01,4.030168E+03,5.430827E+03,1.104092E-01,5.584827E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.508118E-01,3.123674E+03,3.973818E+03,7.280683E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:34:00,7.598810E-02,1.275167E+03,3.151555E-01,4.237564E+03,5.967532E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.692771E-01,4.668038E+03,6.095910E+03,1.202242E-01,5.869762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.182516E-01,2.760113E+03,3.609375E+03,7.188981E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.122349E-01,4.031105E+03,5.431809E+03,1.104092E-01,5.584826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.519829E-01,3.136750E+03,3.987227E+03,7.280682E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:35:00,7.598810E-02,1.275167E+03,3.152112E-01,4.238186E+03,5.968181E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.689872E-01,4.664800E+03,6.092591E+03,1.202242E-01,5.869762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.182241E-01,2.759806E+03,3.609072E+03,7.188980E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.123177E-01,4.032030E+03,5.432778E+03,1.104091E-01,5.584826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.531576E-01,3.149868E+03,4.000678E+03,7.280682E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:36:00,7.598810E-02,1.275167E+03,3.152663E-01,4.238801E+03,5.968826E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.686933E-01,4.661520E+03,6.089224E+03,1.202242E-01,5.869762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.181963E-01,2.759496E+03,3.608767E+03,7.188980E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.123994E-01,4.032942E+03,5.433734E+03,1.104091E-01,5.584826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.543340E-01,3.163002E+03,4.014144E+03,7.280681E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:37:00,7.598810E-02,1.275167E+03,3.153210E-01,4.239412E+03,5.969464E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.683956E-01,4.658195E+03,6.085813E+03,1.202242E-01,5.869761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.181683E-01,2.759183E+03,3.608460E+03,7.188980E-02,3.498603E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.124800E-01,4.033841E+03,5.434676E+03,1.104091E-01,5.584826E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.555133E-01,3.176171E+03,4.027648E+03,7.280681E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:38:00,7.598810E-02,1.275167E+03,3.153751E-01,4.240016E+03,5.970096E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.680942E-01,4.654829E+03,6.082356E+03,1.202242E-01,5.869761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.181400E-01,2.758867E+03,3.608150E+03,7.188979E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.125594E-01,4.034728E+03,5.435605E+03,1.104091E-01,5.584825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.566957E-01,3.189374E+03,4.041188E+03,7.280681E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:39:00,7.598810E-02,1.275167E+03,3.154287E-01,4.240615E+03,5.970722E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.677923E-01,4.651458E+03,6.078898E+03,1.202242E-01,5.869761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.181114E-01,2.758548E+03,3.607838E+03,7.188979E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.126376E-01,4.035601E+03,5.436520E+03,1.104091E-01,5.584825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.578810E-01,3.202608E+03,4.054762E+03,7.280680E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:40:00,7.598810E-02,1.275167E+03,3.154818E-01,4.241207E+03,5.971342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.674873E-01,4.648053E+03,6.075398E+03,1.202242E-01,5.869761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.180826E-01,2.758226E+03,3.607523E+03,7.188978E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.127147E-01,4.036462E+03,5.437422E+03,1.104091E-01,5.584825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.590690E-01,3.215874E+03,4.068367E+03,7.280680E-02,3.525224E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:41:00,7.598810E-02,1.275167E+03,3.155343E-01,4.241794E+03,5.971955E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.671801E-01,4.644623E+03,6.071868E+03,1.202242E-01,5.869761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.180534E-01,2.757901E+03,3.607206E+03,7.188978E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.127907E-01,4.037311E+03,5.438311E+03,1.104091E-01,5.584825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.602596E-01,3.229168E+03,4.082001E+03,7.280679E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:42:00,7.598810E-02,1.275167E+03,3.155863E-01,4.242375E+03,5.972563E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.668721E-01,4.641184E+03,6.068329E+03,1.202242E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.180240E-01,2.757571E+03,3.606885E+03,7.188977E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.128655E-01,4.038146E+03,5.439186E+03,1.104091E-01,5.584824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.614528E-01,3.242491E+03,4.095664E+03,7.280679E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:43:00,7.598810E-02,1.275167E+03,3.156378E-01,4.242950E+03,5.973164E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.665642E-01,4.637746E+03,6.064786E+03,1.202241E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.179942E-01,2.757239E+03,3.606561E+03,7.188977E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.129392E-01,4.038968E+03,5.440048E+03,1.104091E-01,5.584824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.626482E-01,3.255839E+03,4.109352E+03,7.280679E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:44:00,7.598810E-02,1.275167E+03,3.156888E-01,4.243519E+03,5.973759E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.662562E-01,4.634307E+03,6.061237E+03,1.202241E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.179640E-01,2.756902E+03,3.606234E+03,7.188977E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.130117E-01,4.039778E+03,5.440896E+03,1.104091E-01,5.584824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.638458E-01,3.269212E+03,4.123065E+03,7.280678E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:45:00,7.598810E-02,1.275167E+03,3.157392E-01,4.244081E+03,5.974348E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.659482E-01,4.630868E+03,6.057683E+03,1.202241E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.179335E-01,2.756562E+03,3.605903E+03,7.188976E-02,3.498602E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.130830E-01,4.040575E+03,5.441730E+03,1.104091E-01,5.584824E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.650454E-01,3.282606E+03,4.136800E+03,7.280678E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:46:00,7.598810E-02,1.275167E+03,3.157890E-01,4.244638E+03,5.974930E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.656404E-01,4.627430E+03,6.054123E+03,1.202241E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.179027E-01,2.756217E+03,3.605569E+03,7.188976E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.131532E-01,4.041358E+03,5.442551E+03,1.104091E-01,5.584823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.662468E-01,3.296020E+03,4.150555E+03,7.280677E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:47:00,7.598810E-02,1.275167E+03,3.158383E-01,4.245188E+03,5.975506E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.653327E-01,4.623995E+03,6.050560E+03,1.202241E-01,5.869760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.178715E-01,2.755869E+03,3.605230E+03,7.188975E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.132222E-01,4.042129E+03,5.443357E+03,1.104091E-01,5.584823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.674498E-01,3.309453E+03,4.164330E+03,7.280677E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:48:00,7.598810E-02,1.275167E+03,3.158870E-01,4.245732E+03,5.976075E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.650252E-01,4.620561E+03,6.046994E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.178398E-01,2.755516E+03,3.604888E+03,7.188975E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.132900E-01,4.042886E+03,5.444151E+03,1.104090E-01,5.584823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.686544E-01,3.322904E+03,4.178121E+03,7.280677E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:49:00,7.598810E-02,1.275167E+03,3.159352E-01,4.246270E+03,5.976638E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.647180E-01,4.617131E+03,6.043427E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.178079E-01,2.755159E+03,3.604542E+03,7.188975E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.133567E-01,4.043631E+03,5.444930E+03,1.104090E-01,5.584823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.698604E-01,3.336370E+03,4.191929E+03,7.280676E-02,3.525223E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:50:00,7.598810E-02,1.275167E+03,3.159828E-01,4.246802E+03,5.977194E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.644113E-01,4.613706E+03,6.039860E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.177755E-01,2.754797E+03,3.604192E+03,7.188974E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.134222E-01,4.044362E+03,5.445695E+03,1.104090E-01,5.584823E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.710676E-01,3.349850E+03,4.205750E+03,7.280676E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:51:00,7.598810E-02,1.275167E+03,3.160299E-01,4.247328E+03,5.977744E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.641050E-01,4.610287E+03,6.036295E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.177426E-01,2.754430E+03,3.603837E+03,7.188974E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.134865E-01,4.045080E+03,5.446447E+03,1.104090E-01,5.584822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.722758E-01,3.363341E+03,4.219583E+03,7.280675E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:52:00,7.598810E-02,1.275167E+03,3.160764E-01,4.247847E+03,5.978287E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.637994E-01,4.606875E+03,6.032732E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.177094E-01,2.754059E+03,3.603478E+03,7.188973E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.135496E-01,4.045785E+03,5.447185E+03,1.104090E-01,5.584822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.734849E-01,3.376841E+03,4.233425E+03,7.280675E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:53:00,7.598810E-02,1.275167E+03,3.161223E-01,4.248360E+03,5.978823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.634945E-01,4.603469E+03,6.029174E+03,1.202241E-01,5.869759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.176757E-01,2.753683E+03,3.603114E+03,7.188973E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.136115E-01,4.046477E+03,5.447908E+03,1.104090E-01,5.584822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.746965E-01,3.390370E+03,4.247299E+03,7.280675E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:54:00,7.598810E-02,1.275167E+03,3.161677E-01,4.248866E+03,5.979353E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.631902E-01,4.600072E+03,6.025620E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.176416E-01,2.753303E+03,3.602746E+03,7.188973E-02,3.498601E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.136723E-01,4.047155E+03,5.448617E+03,1.104090E-01,5.584822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.759090E-01,3.403909E+03,4.261182E+03,7.280674E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:55:00,7.598810E-02,1.275167E+03,3.162125E-01,4.249366E+03,5.979876E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.628867E-01,4.596683E+03,6.022072E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.175917E-01,2.752745E+03,3.602178E+03,7.188972E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.137318E-01,4.047820E+03,5.449313E+03,1.104090E-01,5.584822E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.771220E-01,3.417452E+03,4.275071E+03,7.280674E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:56:00,7.598810E-02,1.275167E+03,3.162567E-01,4.249860E+03,5.980393E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.625841E-01,4.593304E+03,6.018531E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.175384E-01,2.752150E+03,3.601568E+03,7.188972E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.137902E-01,4.048471E+03,5.449994E+03,1.104090E-01,5.584821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.783351E-01,3.430998E+03,4.288962E+03,7.280674E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:57:00,7.598810E-02,1.275167E+03,3.163004E-01,4.250348E+03,5.980903E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.622824E-01,4.589936E+03,6.014998E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.174838E-01,2.751541E+03,3.600943E+03,7.188971E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.138474E-01,4.049110E+03,5.450661E+03,1.104090E-01,5.584821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.795483E-01,3.444545E+03,4.302854E+03,7.280673E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:58:00,7.598810E-02,1.275167E+03,3.163434E-01,4.250829E+03,5.981406E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.619818E-01,4.586579E+03,6.011474E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.174281E-01,2.750918E+03,3.600304E+03,7.188971E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.139033E-01,4.049734E+03,5.451314E+03,1.104090E-01,5.584821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.807614E-01,3.458090E+03,4.316746E+03,7.280673E-02,3.525222E+03,3.417137E-02,0.000000E+00,0.000000E+00
14:59:00,7.598810E-02,1.275167E+03,3.163860E-01,4.251303E+03,5.981902E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.616822E-01,4.583234E+03,6.007961E+03,1.202241E-01,5.869758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.173712E-01,2.750283E+03,3.599651E+03,7.188971E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.139581E-01,4.050346E+03,5.451952E+03,1.104090E-01,5.584821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.819742E-01,3.471632E+03,4.330635E+03,7.280672E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:00:00,7.598810E-02,1.275167E+03,3.164279E-01,4.251772E+03,5.982392E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.613837E-01,4.579901E+03,6.004458E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.173132E-01,2.749635E+03,3.598986E+03,7.188970E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.666590E+02,3.140116E-01,4.050943E+03,5.452577E+03,1.104090E-01,5.584821E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.734345E+02,2.831866E-01,3.485170E+03,4.344519E+03,7.280672E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:01:00,7.598810E-02,1.275969E+03,3.164692E-01,4.251431E+03,5.982057E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.672668E+02,3.610864E-01,4.575973E+03,6.000347E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.737951E+02,2.172542E-01,2.748615E+03,3.597940E+03,7.188970E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.672668E+02,3.140638E-01,4.050919E+03,5.452566E+03,1.104090E-01,5.584820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.737951E+02,2.843983E-01,3.498340E+03,4.358030E+03,7.280672E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:02:00,7.598810E-02,1.276770E+03,3.165100E-01,4.251085E+03,5.981715E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.678745E+02,3.607902E-01,4.572058E+03,5.996249E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.741556E+02,2.171941E-01,2.747584E+03,3.596882E+03,7.188970E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.678745E+02,3.141148E-01,4.050880E+03,5.452542E+03,1.104089E-01,5.584820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.741556E+02,2.856093E-01,3.511500E+03,4.371532E+03,7.280671E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:03:00,7.598810E-02,1.277572E+03,3.165501E-01,4.250731E+03,5.981367E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.684823E+02,3.604953E-01,4.568158E+03,5.992165E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.745162E+02,2.171330E-01,2.746541E+03,3.595814E+03,7.188969E-02,3.498600E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.684823E+02,3.141645E-01,4.050827E+03,5.452502E+03,1.104089E-01,5.584820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.745162E+02,2.868191E-01,3.524649E+03,4.385024E+03,7.280671E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:04:00,7.598810E-02,1.278374E+03,3.165897E-01,4.250372E+03,5.981012E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.690901E+02,3.602017E-01,4.564272E+03,5.988097E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.748767E+02,2.170708E-01,2.745487E+03,3.594733E+03,7.188969E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.690901E+02,3.142128E-01,4.050759E+03,5.452448E+03,1.104089E-01,5.584820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.748767E+02,2.880279E-01,3.537785E+03,4.398504E+03,7.280671E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:05:00,7.598810E-02,1.279176E+03,3.166287E-01,4.250005E+03,5.980649E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.696979E+02,3.598982E-01,4.560275E+03,5.983902E+03,1.202240E-01,5.869757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.752373E+02,2.170013E-01,2.744350E+03,3.593561E+03,7.188969E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.696979E+02,3.142505E-01,4.050572E+03,5.452260E+03,1.104089E-01,5.584820E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.752373E+02,2.892471E-01,3.551038E+03,4.412115E+03,7.280670E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:06:00,7.598810E-02,1.279977E+03,3.166671E-01,4.249632E+03,5.980280E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.703057E+02,3.595944E-01,4.556274E+03,5.979719E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.755978E+02,2.169298E-01,2.743191E+03,3.592376E+03,7.188968E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.703057E+02,3.142855E-01,4.050355E+03,5.452053E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.755978E+02,2.904638E-01,3.564264E+03,4.425679E+03,7.280670E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:07:00,7.598810E-02,1.280779E+03,3.167048E-01,4.249252E+03,5.979901E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.709134E+02,3.592916E-01,4.552286E+03,5.975561E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.759583E+02,2.168571E-01,2.742018E+03,3.591184E+03,7.188968E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.709134E+02,3.143188E-01,4.050119E+03,5.451837E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.759583E+02,2.916756E-01,3.577434E+03,4.439175E+03,7.280670E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:08:00,7.598810E-02,1.281581E+03,3.167420E-01,4.248865E+03,5.979517E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.715212E+02,3.589899E-01,4.548310E+03,5.971423E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.763189E+02,2.167831E-01,2.740832E+03,3.589981E+03,7.188968E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.715212E+02,3.143504E-01,4.049864E+03,5.451606E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.763189E+02,2.928822E-01,3.590546E+03,4.452615E+03,7.280669E-02,3.525221E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:09:00,7.598810E-02,1.282383E+03,3.167786E-01,4.248471E+03,5.979126E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.721290E+02,3.586894E-01,4.544347E+03,5.967299E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.766794E+02,2.167079E-01,2.739631E+03,3.588764E+03,7.188967E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.721290E+02,3.143802E-01,4.049590E+03,5.451357E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.766794E+02,2.940833E-01,3.603597E+03,4.466001E+03,7.280669E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:10:00,7.598810E-02,1.283184E+03,3.168145E-01,4.248071E+03,5.978727E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.727368E+02,3.583902E-01,4.540398E+03,5.963189E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.770400E+02,2.166314E-01,2.738417E+03,3.587533E+03,7.188967E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.727368E+02,3.144084E-01,4.049297E+03,5.451088E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.770400E+02,2.952788E-01,3.616585E+03,4.479332E+03,7.280669E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:11:00,7.598810E-02,1.283986E+03,3.168498E-01,4.247663E+03,5.978322E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.733446E+02,3.580923E-01,4.536463E+03,5.959094E+03,1.202240E-01,5.869756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.774005E+02,2.165538E-01,2.737189E+03,3.586286E+03,7.188967E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.733446E+02,3.144349E-01,4.048985E+03,5.450798E+03,1.104089E-01,5.584819E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.774005E+02,2.964683E-01,3.629508E+03,4.492607E+03,7.280668E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:12:00,7.598810E-02,1.284788E+03,3.168845E-01,4.247249E+03,5.977909E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.739523E+02,3.577957E-01,4.532544E+03,5.955014E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.777611E+02,2.164749E-01,2.735948E+03,3.585026E+03,7.188966E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.739523E+02,3.144598E-01,4.048655E+03,5.450490E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.777611E+02,2.976519E-01,3.642362E+03,4.505821E+03,7.280668E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:13:00,7.598810E-02,1.285590E+03,3.169185E-01,4.246827E+03,5.977488E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.745601E+02,3.575005E-01,4.528640E+03,5.950951E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.781216E+02,2.163948E-01,2.734693E+03,3.583752E+03,7.188966E-02,3.498599E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.745601E+02,3.144830E-01,4.048306E+03,5.450161E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.781216E+02,2.988292E-01,3.655147E+03,4.518971E+03,7.280668E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:14:00,7.598810E-02,1.286391E+03,3.169519E-01,4.246398E+03,5.977059E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.751679E+02,3.572069E-01,4.524754E+03,5.946906E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.784821E+02,2.163135E-01,2.733425E+03,3.582463E+03,7.188966E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.751679E+02,3.145045E-01,4.047939E+03,5.449813E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.784821E+02,2.999998E-01,3.667859E+03,4.532054E+03,7.280667E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:15:00,7.598810E-02,1.287193E+03,3.169846E-01,4.245962E+03,5.976623E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.757757E+02,3.569149E-01,4.520886E+03,5.942881E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.788427E+02,2.162310E-01,2.732143E+03,3.581160E+03,7.188965E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.757757E+02,3.145244E-01,4.047553E+03,5.449446E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.788427E+02,3.011637E-01,3.680493E+03,4.545065E+03,7.280667E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:16:00,7.598810E-02,1.287995E+03,3.170167E-01,4.245518E+03,5.976179E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.763835E+02,3.566246E-01,4.517037E+03,5.938875E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.792032E+02,2.161474E-01,2.730849E+03,3.579844E+03,7.188965E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.763835E+02,3.145426E-01,4.047149E+03,5.449059E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.792032E+02,3.023205E-01,3.693050E+03,4.558003E+03,7.280667E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:17:00,7.598810E-02,1.288797E+03,3.170481E-01,4.245067E+03,5.975728E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.769912E+02,3.563360E-01,4.513206E+03,5.934890E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.795638E+02,2.160625E-01,2.729541E+03,3.578514E+03,7.188965E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.769912E+02,3.145592E-01,4.046726E+03,5.448653E+03,1.104089E-01,5.584818E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.795638E+02,3.034701E-01,3.705526E+03,4.570865E+03,7.280666E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:18:00,7.598810E-02,1.289598E+03,3.170788E-01,4.244609E+03,5.975269E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.775990E+02,3.560492E-01,4.509396E+03,5.930927E+03,1.202240E-01,5.869755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.799243E+02,2.159765E-01,2.728221E+03,3.577169E+03,7.188964E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.775990E+02,3.145741E-01,4.046285E+03,5.448227E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.799243E+02,3.046124E-01,3.717920E+03,4.583650E+03,7.280666E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:19:00,7.598810E-02,1.290400E+03,3.171089E-01,4.244143E+03,5.974801E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.782068E+02,3.557641E-01,4.505605E+03,5.926984E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.802849E+02,2.158894E-01,2.726887E+03,3.575811E+03,7.188964E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.782068E+02,3.145874E-01,4.045825E+03,5.447781E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.802849E+02,3.057473E-01,3.730232E+03,4.596355E+03,7.280666E-02,3.525220E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:20:00,7.598810E-02,1.291202E+03,3.171383E-01,4.243669E+03,5.974326E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.788146E+02,3.554810E-01,4.501836E+03,5.923065E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.806454E+02,2.158010E-01,2.725540E+03,3.574439E+03,7.188964E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.788146E+02,3.145990E-01,4.045347E+03,5.447315E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.806454E+02,3.068744E-01,3.742456E+03,4.608976E+03,7.280665E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:21:00,7.598810E-02,1.292004E+03,3.171670E-01,4.243188E+03,5.973843E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.794224E+02,3.551998E-01,4.498089E+03,5.919169E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.810059E+02,2.157115E-01,2.724180E+03,3.573053E+03,7.188963E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.794224E+02,3.146089E-01,4.044849E+03,5.446830E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.810059E+02,3.079934E-01,3.754591E+03,4.621510E+03,7.280665E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:22:00,7.598810E-02,1.292805E+03,3.171951E-01,4.242699E+03,5.973349E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.800301E+02,3.549208E-01,4.494365E+03,5.915298E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.813665E+02,2.156209E-01,2.722807E+03,3.571652E+03,7.188963E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.800301E+02,3.146171E-01,4.044333E+03,5.446322E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.813665E+02,3.091044E-01,3.766636E+03,4.633955E+03,7.280665E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:23:00,7.598810E-02,1.293607E+03,3.172224E-01,4.242203E+03,5.972850E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.806379E+02,3.546446E-01,4.490673E+03,5.911463E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.817270E+02,2.155291E-01,2.721421E+03,3.570239E+03,7.188963E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.806379E+02,3.146236E-01,4.043799E+03,5.445796E+03,1.104088E-01,5.584817E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.817270E+02,3.102071E-01,3.778589E+03,4.646311E+03,7.280665E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:24:00,7.598810E-02,1.294409E+03,3.172491E-01,4.241699E+03,5.972342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.812457E+02,3.543712E-01,4.487012E+03,5.907661E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.820876E+02,2.154361E-01,2.720022E+03,3.568811E+03,7.188962E-02,3.498598E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.812457E+02,3.146284E-01,4.043245E+03,5.445250E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.820876E+02,3.113015E-01,3.790447E+03,4.658574E+03,7.280664E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:25:00,7.598810E-02,1.295211E+03,3.172750E-01,4.241187E+03,5.971827E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.818535E+02,3.541006E-01,4.483383E+03,5.903891E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.824481E+02,2.153419E-01,2.718611E+03,3.567370E+03,7.188962E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.818535E+02,3.146315E-01,4.042671E+03,5.444684E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.824481E+02,3.123873E-01,3.802211E+03,4.670744E+03,7.280664E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:26:00,7.598810E-02,1.296012E+03,3.173003E-01,4.240667E+03,5.971303E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.824612E+02,3.538329E-01,4.479786E+03,5.900157E+03,1.202239E-01,5.869754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.828087E+02,2.152466E-01,2.717186E+03,3.565914E+03,7.188962E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.824612E+02,3.146329E-01,4.042079E+03,5.444097E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.828087E+02,3.134644E-01,3.813877E+03,4.682816E+03,7.280664E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:27:00,7.598810E-02,1.296814E+03,3.173248E-01,4.240139E+03,5.970771E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.830690E+02,3.535682E-01,4.476223E+03,5.896457E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.831692E+02,2.151502E-01,2.715748E+03,3.564445E+03,7.188961E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.830690E+02,3.146326E-01,4.041467E+03,5.443490E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.831692E+02,3.145324E-01,3.825442E+03,4.694788E+03,7.280663E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:28:00,7.598810E-02,1.297616E+03,3.173486E-01,4.239604E+03,5.970230E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.836768E+02,3.533066E-01,4.472694E+03,5.892794E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.835297E+02,2.150525E-01,2.714298E+03,3.562962E+03,7.188961E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.836768E+02,3.146305E-01,4.040836E+03,5.442862E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.835297E+02,3.155914E-01,3.836906E+03,4.706659E+03,7.280663E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:29:00,7.598810E-02,1.298418E+03,3.173717E-01,4.239060E+03,5.969681E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.842846E+02,3.530481E-01,4.469200E+03,5.889167E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.838903E+02,2.149537E-01,2.712834E+03,3.561466E+03,7.188961E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.842846E+02,3.146267E-01,4.040186E+03,5.442213E+03,1.104088E-01,5.584816E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.838903E+02,3.166412E-01,3.848268E+03,4.718426E+03,7.280663E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:30:00,7.598810E-02,1.299219E+03,3.173941E-01,4.238508E+03,5.969124E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.848924E+02,3.527927E-01,4.465740E+03,5.885577E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.842508E+02,2.148538E-01,2.711358E+03,3.559955E+03,7.188961E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.848924E+02,3.146211E-01,4.039516E+03,5.441543E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.842508E+02,3.176816E-01,3.859525E+03,4.730089E+03,7.280662E-02,3.525219E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:31:00,7.598810E-02,1.300021E+03,3.174158E-01,4.237949E+03,5.968558E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.855001E+02,3.525403E-01,4.462314E+03,5.882024E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.846114E+02,2.147527E-01,2.709868E+03,3.558430E+03,7.188960E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.855001E+02,3.146137E-01,4.038826E+03,5.440852E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.846114E+02,3.187126E-01,3.870676E+03,4.741646E+03,7.280662E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:32:00,7.598810E-02,1.300823E+03,3.174368E-01,4.237381E+03,5.967984E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.861079E+02,3.522911E-01,4.458924E+03,5.878508E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.849719E+02,2.146505E-01,2.708366E+03,3.556892E+03,7.188960E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.861079E+02,3.146046E-01,4.038116E+03,5.440140E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.849719E+02,3.197339E-01,3.881719E+03,4.753093E+03,7.280662E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:33:00,7.598810E-02,1.301625E+03,3.174570E-01,4.236805E+03,5.967402E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.867157E+02,3.520450E-01,4.455568E+03,5.875030E+03,1.202239E-01,5.869753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.853325E+02,2.145470E-01,2.706851E+03,3.555340E+03,7.188960E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.867157E+02,3.145936E-01,4.037386E+03,5.439407E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.853325E+02,3.207453E-01,3.892653E+03,4.764428E+03,7.280662E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:34:00,7.598810E-02,1.302426E+03,3.174765E-01,4.236221E+03,5.966810E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.873235E+02,3.518020E-01,4.452248E+03,5.871590E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.856930E+02,2.144425E-01,2.705322E+03,3.553774E+03,7.188959E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.873235E+02,3.145809E-01,4.036636E+03,5.438651E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.856930E+02,3.217468E-01,3.903475E+03,4.775650E+03,7.280661E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:35:00,7.598810E-02,1.303228E+03,3.174953E-01,4.235629E+03,5.966210E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.879313E+02,3.515622E-01,4.448962E+03,5.868188E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.860535E+02,2.143367E-01,2.703781E+03,3.552194E+03,7.188959E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.879313E+02,3.145664E-01,4.035866E+03,5.437875E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.860535E+02,3.227383E-01,3.914184E+03,4.786759E+03,7.280661E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:36:00,7.598810E-02,1.304030E+03,3.175133E-01,4.235028E+03,5.965602E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.885390E+02,3.513256E-01,4.445712E+03,5.864825E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.864141E+02,2.142299E-01,2.702227E+03,3.550600E+03,7.188959E-02,3.498597E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.885390E+02,3.145500E-01,4.035076E+03,5.437077E+03,1.104088E-01,5.584815E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.864141E+02,3.237215E-01,3.924803E+03,4.797776E+03,7.280661E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
