Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
15:37:00,7.598810E-02,1.304832E+03,3.175306E-01,4.234420E+03,5.964985E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.891468E+02,3.510920E-01,4.442496E+03,5.861499E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.867746E+02,2.141218E-01,2.700660E+03,3.548992E+03,7.188959E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.891468E+02,3.145318E-01,4.034265E+03,5.436257E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.867746E+02,3.246950E-01,3.935312E+03,4.808681E+03,7.280660E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:38:00,7.598810E-02,1.305633E+03,3.175471E-01,4.233802E+03,5.964357E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.897546E+02,3.508617E-01,4.439317E+03,5.858211E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.871352E+02,2.140126E-01,2.699080E+03,3.547370E+03,7.188958E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.897546E+02,3.145118E-01,4.033433E+03,5.435414E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.871352E+02,3.256580E-01,3.945705E+03,4.819466E+03,7.280660E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:39:00,7.598810E-02,1.306435E+03,3.175629E-01,4.233177E+03,5.963722E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.903624E+02,3.506312E-01,4.436136E+03,5.854921E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.874957E+02,2.139022E-01,2.697488E+03,3.545734E+03,7.188958E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.903624E+02,3.144899E-01,4.032581E+03,5.434550E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.874957E+02,3.266105E-01,3.955979E+03,4.830131E+03,7.280660E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:40:00,7.598810E-02,1.307237E+03,3.175780E-01,4.232543E+03,5.963079E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.909702E+02,3.504034E-01,4.432984E+03,5.851664E+03,1.202239E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.878563E+02,2.137907E-01,2.695882E+03,3.544085E+03,7.188958E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.909702E+02,3.144662E-01,4.031708E+03,5.433664E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.878563E+02,3.275523E-01,3.966135E+03,4.840675E+03,7.280660E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:41:00,7.598810E-02,1.308039E+03,3.175923E-01,4.231901E+03,5.962427E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.915779E+02,3.501776E-01,4.429855E+03,5.848431E+03,1.202238E-01,5.869752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.882168E+02,2.136780E-01,2.694263E+03,3.542421E+03,7.188957E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.915779E+02,3.144406E-01,4.030815E+03,5.432756E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.882168E+02,3.284834E-01,3.976172E+03,4.851095E+03,7.280659E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:42:00,7.598810E-02,1.308840E+03,3.176058E-01,4.231251E+03,5.961766E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.921857E+02,3.499520E-01,4.426728E+03,5.845199E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.885773E+02,2.135642E-01,2.692631E+03,3.540744E+03,7.188957E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.921857E+02,3.144131E-01,4.029900E+03,5.431825E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.885773E+02,3.294036E-01,3.986087E+03,4.861391E+03,7.280659E-02,3.525218E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:43:00,7.598810E-02,1.309642E+03,3.176186E-01,4.230592E+03,5.961096E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.927935E+02,3.497262E-01,4.423599E+03,5.841965E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.889379E+02,2.134492E-01,2.690987E+03,3.539053E+03,7.188957E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.927935E+02,3.143837E-01,4.028964E+03,5.430871E+03,1.104087E-01,5.584814E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.889379E+02,3.303130E-01,3.995880E+03,4.871562E+03,7.280659E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:44:00,7.598810E-02,1.310444E+03,3.176306E-01,4.229924E+03,5.960417E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.934013E+02,3.495004E-01,4.420470E+03,5.838728E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.892984E+02,2.133330E-01,2.689329E+03,3.537348E+03,7.188957E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.934013E+02,3.143524E-01,4.028007E+03,5.429896E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.892984E+02,3.312112E-01,4.005548E+03,4.881604E+03,7.280659E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:45:00,7.598810E-02,1.311246E+03,3.176419E-01,4.229248E+03,5.959729E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.940091E+02,3.492744E-01,4.417338E+03,5.835488E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.896590E+02,2.132157E-01,2.687658E+03,3.535629E+03,7.188956E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.940091E+02,3.143192E-01,4.027029E+03,5.428897E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.896590E+02,3.320981E-01,4.015091E+03,4.891515E+03,7.280658E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:46:00,7.598810E-02,1.312047E+03,3.176523E-01,4.228563E+03,5.959032E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.946168E+02,3.490482E-01,4.414204E+03,5.832244E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.900195E+02,2.130972E-01,2.685975E+03,3.533895E+03,7.188956E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.946168E+02,3.142841E-01,4.026029E+03,5.427875E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.900195E+02,3.329736E-01,4.024506E+03,4.901296E+03,7.280658E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:47:00,7.598810E-02,1.312849E+03,3.176620E-01,4.227870E+03,5.958327E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.952246E+02,3.488218E-01,4.411069E+03,5.828998E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.903801E+02,2.129775E-01,2.684278E+03,3.532148E+03,7.188956E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.952246E+02,3.142471E-01,4.025008E+03,5.426830E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.903801E+02,3.338376E-01,4.033794E+03,4.910944E+03,7.280658E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:48:00,7.598810E-02,1.313651E+03,3.176710E-01,4.227168E+03,5.957612E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.958324E+02,3.485952E-01,4.407931E+03,5.825749E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.907406E+02,2.128567E-01,2.682568E+03,3.530387E+03,7.188956E-02,3.498596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.958324E+02,3.142081E-01,4.023964E+03,5.425762E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.907406E+02,3.346901E-01,4.042953E+03,4.920459E+03,7.280657E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:49:00,7.598810E-02,1.314453E+03,3.176791E-01,4.226457E+03,5.956887E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.964402E+02,3.483684E-01,4.404791E+03,5.822496E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.911011E+02,2.127347E-01,2.680846E+03,3.528612E+03,7.188955E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.964402E+02,3.141671E-01,4.022899E+03,5.424671E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.911011E+02,3.355310E-01,4.051981E+03,4.929840E+03,7.280657E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:50:00,7.598810E-02,1.315254E+03,3.176865E-01,4.225737E+03,5.956154E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.970480E+02,3.481414E-01,4.401649E+03,5.819239E+03,1.202238E-01,5.869751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.914617E+02,2.126115E-01,2.679110E+03,3.526823E+03,7.188955E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.970480E+02,3.141242E-01,4.021812E+03,5.423556E+03,1.104087E-01,5.584813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.914617E+02,3.363601E-01,4.060878E+03,4.939084E+03,7.280657E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:51:00,7.598810E-02,1.316056E+03,3.176930E-01,4.225009E+03,5.955411E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.976557E+02,3.479141E-01,4.398503E+03,5.815979E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.918222E+02,2.124872E-01,2.677361E+03,3.525020E+03,7.188955E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.976557E+02,3.140793E-01,4.020703E+03,5.422417E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.918222E+02,3.371772E-01,4.069642E+03,4.948189E+03,7.280657E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:52:00,7.598810E-02,1.316858E+03,3.176988E-01,4.224271E+03,5.954659E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.982635E+02,3.476865E-01,4.395353E+03,5.812714E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.921828E+02,2.123617E-01,2.675599E+03,3.523202E+03,7.188954E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.982635E+02,3.140324E-01,4.019572E+03,5.421255E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.921828E+02,3.379824E-01,4.078272E+03,4.957156E+03,7.280656E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:53:00,7.598810E-02,1.317660E+03,3.177037E-01,4.223525E+03,5.953897E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.988713E+02,3.474586E-01,4.392201E+03,5.809444E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.925433E+02,2.122350E-01,2.673824E+03,3.521371E+03,7.188954E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.988713E+02,3.139836E-01,4.018419E+03,5.420069E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.925433E+02,3.387755E-01,4.086767E+03,4.965984E+03,7.280656E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:54:00,7.598810E-02,1.318461E+03,3.177078E-01,4.222769E+03,5.953123E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.994791E+02,3.472304E-01,4.389045E+03,5.806169E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.929039E+02,2.121071E-01,2.672035E+03,3.519524E+03,7.188954E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,9.994791E+02,3.139327E-01,4.017242E+03,5.418857E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.929039E+02,3.395565E-01,4.095128E+03,4.974670E+03,7.280656E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:55:00,7.598810E-02,1.319263E+03,3.177111E-01,4.222004E+03,5.952342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000087E+03,3.470019E-01,4.385886E+03,5.802891E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.932644E+02,2.119781E-01,2.670234E+03,3.517664E+03,7.188954E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000087E+03,3.138797E-01,4.016044E+03,5.417623E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.932644E+02,3.403254E-01,4.103353E+03,4.983217E+03,7.280656E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:56:00,7.598810E-02,1.320065E+03,3.177136E-01,4.221230E+03,5.951551E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000695E+03,3.467731E-01,4.382723E+03,5.799609E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.936249E+02,2.118479E-01,2.668419E+03,3.515790E+03,7.188953E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.000695E+03,3.138248E-01,4.014823E+03,5.416364E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.936249E+02,3.410821E-01,4.111441E+03,4.991621E+03,7.280655E-02,3.525217E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:57:00,7.598810E-02,1.320867E+03,3.177152E-01,4.220446E+03,5.950751E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001302E+03,3.465439E-01,4.379556E+03,5.796322E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.939855E+02,2.117165E-01,2.666592E+03,3.513901E+03,7.188953E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001302E+03,3.137678E-01,4.013578E+03,5.415081E+03,1.104087E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.939855E+02,3.418263E-01,4.119390E+03,4.999882E+03,7.280655E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:58:00,7.598810E-02,1.321668E+03,3.177160E-01,4.219654E+03,5.949941E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001910E+03,3.463144E-01,4.376386E+03,5.793030E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.943460E+02,2.115839E-01,2.664750E+03,3.511999E+03,7.188953E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.001910E+03,3.137087E-01,4.012311E+03,5.413773E+03,1.104086E-01,5.584812E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.943460E+02,3.425581E-01,4.127201E+03,5.007999E+03,7.280655E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
15:59:00,7.598810E-02,1.322470E+03,3.177160E-01,4.218851E+03,5.949120E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.002518E+03,3.460845E-01,4.373211E+03,5.789734E+03,1.202238E-01,5.869750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.947066E+02,2.114501E-01,2.662896E+03,3.510082E+03,7.188953E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.002518E+03,3.136476E-01,4.011021E+03,5.412440E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.947066E+02,3.432775E-01,4.134873E+03,5.015970E+03,7.280655E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:00:00,7.598810E-02,1.323272E+03,3.177151E-01,4.218040E+03,5.948290E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003126E+03,3.458542E-01,4.370032E+03,5.786432E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.950671E+02,2.113151E-01,2.661029E+03,3.508151E+03,7.188952E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003126E+03,3.135844E-01,4.009707E+03,5.411083E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.950671E+02,3.439842E-01,4.142404E+03,5.023796E+03,7.280654E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:01:00,7.598810E-02,1.324341E+03,3.177134E-01,4.216951E+03,5.947176E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003936E+03,3.456239E-01,4.366649E+03,5.782922E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.955478E+02,2.111791E-01,2.659029E+03,3.506085E+03,7.188952E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.003936E+03,3.135193E-01,4.008170E+03,5.409496E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.955478E+02,3.446787E-01,4.149678E+03,5.031357E+03,7.280654E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:02:00,7.598810E-02,1.325410E+03,3.177107E-01,4.215853E+03,5.946055E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.004747E+03,3.453934E-01,4.363266E+03,5.779413E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.960286E+02,2.110421E-01,2.657019E+03,3.504007E+03,7.188952E-02,3.498595E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.004747E+03,3.134524E-01,4.006613E+03,5.407890E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.960286E+02,3.453607E-01,4.156812E+03,5.038773E+03,7.280654E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:03:00,7.598810E-02,1.326479E+03,3.177073E-01,4.214745E+03,5.944920E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005557E+03,3.451629E-01,4.359881E+03,5.775902E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.965093E+02,2.109040E-01,2.654996E+03,3.501917E+03,7.188952E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.005557E+03,3.133836E-01,4.005034E+03,5.406260E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.965093E+02,3.460301E-01,4.163807E+03,5.046044E+03,7.280654E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:04:00,7.598810E-02,1.327548E+03,3.177029E-01,4.213627E+03,5.943776E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.006367E+03,3.449322E-01,4.356496E+03,5.772389E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.969900E+02,2.107650E-01,2.652963E+03,3.499815E+03,7.188951E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.006367E+03,3.133130E-01,4.003435E+03,5.404608E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.969900E+02,3.466871E-01,4.170661E+03,5.053169E+03,7.280653E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:05:00,7.598810E-02,1.328617E+03,3.176977E-01,4.212500E+03,5.942621E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007178E+03,3.447128E-01,4.353235E+03,5.769019E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.974707E+02,2.106312E-01,2.650989E+03,3.497782E+03,7.188951E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007178E+03,3.132498E-01,4.001919E+03,5.403054E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.974707E+02,3.473197E-01,4.177245E+03,5.060006E+03,7.280653E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:06:00,7.598810E-02,1.329686E+03,3.176915E-01,4.211363E+03,5.941458E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007988E+03,3.444950E-01,4.349993E+03,5.765673E+03,1.202238E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.979514E+02,2.104975E-01,2.649015E+03,3.495750E+03,7.188951E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.007988E+03,3.131861E-01,4.000398E+03,5.401498E+03,1.104086E-01,5.584811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.979514E+02,3.479408E-01,4.183699E+03,5.066710E+03,7.280653E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:07:00,7.598810E-02,1.330755E+03,3.176845E-01,4.210215E+03,5.940282E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.008798E+03,3.442774E-01,4.346753E+03,5.762327E+03,1.202237E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.984322E+02,2.103629E-01,2.647031E+03,3.493708E+03,7.188951E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.008798E+03,3.131209E-01,3.998859E+03,5.399923E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.984322E+02,3.485527E-01,4.190051E+03,5.073308E+03,7.280653E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:08:00,7.598810E-02,1.331824E+03,3.176766E-01,4.209058E+03,5.939096E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.009609E+03,3.440602E-01,4.343517E+03,5.758987E+03,1.202237E-01,5.869749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.989129E+02,2.102276E-01,2.645040E+03,3.491658E+03,7.188950E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.009609E+03,3.130541E-01,3.997304E+03,5.398330E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.989129E+02,3.491553E-01,4.196299E+03,5.079800E+03,7.280653E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:09:00,7.598810E-02,1.332893E+03,3.176678E-01,4.207891E+03,5.937899E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010419E+03,3.438432E-01,4.340284E+03,5.755650E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.993936E+02,2.100915E-01,2.643039E+03,3.489598E+03,7.188950E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.010419E+03,3.129858E-01,3.995730E+03,5.396720E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.993936E+02,3.497486E-01,4.202443E+03,5.086186E+03,7.280652E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:10:00,7.598810E-02,1.333962E+03,3.176581E-01,4.206714E+03,5.936694E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.011229E+03,3.436265E-01,4.337054E+03,5.752320E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.998743E+02,2.099546E-01,2.641030E+03,3.487532E+03,7.188950E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.011229E+03,3.129160E-01,3.994140E+03,5.395093E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,5.998743E+02,3.503328E-01,4.208486E+03,5.092469E+03,7.280652E-02,3.525216E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:11:00,7.598810E-02,1.335031E+03,3.176476E-01,4.205527E+03,5.935476E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012040E+03,3.434101E-01,4.333827E+03,5.748991E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.003551E+02,2.098170E-01,2.639012E+03,3.485454E+03,7.188950E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012040E+03,3.128445E-01,3.992531E+03,5.393446E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.003551E+02,3.509079E-01,4.214426E+03,5.098646E+03,7.280652E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:12:00,7.598810E-02,1.336100E+03,3.176361E-01,4.204329E+03,5.934248E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012850E+03,3.431939E-01,4.330603E+03,5.745666E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.008358E+02,2.096785E-01,2.636986E+03,3.483368E+03,7.188950E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.012850E+03,3.127713E-01,3.990904E+03,5.391780E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.008358E+02,3.514739E-01,4.220266E+03,5.104719E+03,7.280652E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:13:00,7.598810E-02,1.337169E+03,3.176237E-01,4.203122E+03,5.933009E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.013661E+03,3.429780E-01,4.327381E+03,5.742344E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.013165E+02,2.095393E-01,2.634950E+03,3.481273E+03,7.188949E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.013661E+03,3.126966E-01,3.989259E+03,5.390096E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.013165E+02,3.520309E-01,4.226004E+03,5.110689E+03,7.280651E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:14:00,7.598810E-02,1.338238E+03,3.176104E-01,4.201905E+03,5.931762E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014471E+03,3.427622E-01,4.324161E+03,5.739027E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.017972E+02,2.093992E-01,2.632905E+03,3.479169E+03,7.188949E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.014471E+03,3.126201E-01,3.987595E+03,5.388393E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.017972E+02,3.525789E-01,4.231642E+03,5.116557E+03,7.280651E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:15:00,7.598810E-02,1.339307E+03,3.175963E-01,4.200678E+03,5.930502E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.015281E+03,3.425465E-01,4.320943E+03,5.735710E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.022780E+02,2.092583E-01,2.630851E+03,3.477055E+03,7.188949E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.015281E+03,3.125420E-01,3.985912E+03,5.386669E+03,1.104086E-01,5.584810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.022780E+02,3.531179E-01,4.237180E+03,5.122322E+03,7.280651E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:16:00,7.598810E-02,1.340376E+03,3.175812E-01,4.199441E+03,5.929231E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016092E+03,3.423310E-01,4.317726E+03,5.732395E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.027587E+02,2.091165E-01,2.628788E+03,3.474930E+03,7.188949E-02,3.498594E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016092E+03,3.124621E-01,3.984210E+03,5.384926E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.027587E+02,3.536480E-01,4.242619E+03,5.127985E+03,7.280651E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:17:00,7.598810E-02,1.341445E+03,3.175653E-01,4.198194E+03,5.927950E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016902E+03,3.421155E-01,4.314510E+03,5.729082E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.032394E+02,2.089739E-01,2.626715E+03,3.472797E+03,7.188948E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.016902E+03,3.123805E-01,3.982489E+03,5.383162E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.032394E+02,3.541693E-01,4.247959E+03,5.133547E+03,7.280650E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:18:00,7.598810E-02,1.342514E+03,3.175485E-01,4.196937E+03,5.926661E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.017712E+03,3.419002E-01,4.311295E+03,5.725772E+03,1.202237E-01,5.869748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.037201E+02,2.088305E-01,2.624633E+03,3.470654E+03,7.188948E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.017712E+03,3.122972E-01,3.980748E+03,5.381381E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.037201E+02,3.546816E-01,4.253199E+03,5.139008E+03,7.280650E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:19:00,7.598810E-02,1.343583E+03,3.175307E-01,4.195670E+03,5.925358E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018523E+03,3.416850E-01,4.308081E+03,5.722462E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.042009E+02,2.086863E-01,2.622541E+03,3.468501E+03,7.188948E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.018523E+03,3.122122E-01,3.978988E+03,5.379577E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.042009E+02,3.551852E-01,4.258341E+03,5.144366E+03,7.280650E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:20:00,7.598810E-02,1.344652E+03,3.175121E-01,4.194393E+03,5.924046E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.019333E+03,3.414698E-01,4.304868E+03,5.719154E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.046816E+02,2.085412E-01,2.620440E+03,3.466338E+03,7.188948E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.019333E+03,3.121255E-01,3.977209E+03,5.377754E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.046816E+02,3.556798E-01,4.263383E+03,5.149624E+03,7.280650E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:21:00,7.598810E-02,1.345721E+03,3.174926E-01,4.193106E+03,5.922722E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020144E+03,3.412547E-01,4.301656E+03,5.715847E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.051623E+02,2.083952E-01,2.618330E+03,3.464165E+03,7.188947E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020144E+03,3.120370E-01,3.975411E+03,5.375910E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.051623E+02,3.561657E-01,4.268328E+03,5.154780E+03,7.280650E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:22:00,7.598810E-02,1.346790E+03,3.174721E-01,4.191809E+03,5.921391E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020954E+03,3.410394E-01,4.298442E+03,5.712541E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.056430E+02,2.082484E-01,2.616209E+03,3.461983E+03,7.188947E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.020954E+03,3.119468E-01,3.973593E+03,5.374048E+03,1.104086E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.056430E+02,3.566427E-01,4.273173E+03,5.159837E+03,7.280649E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:23:00,7.598810E-02,1.347859E+03,3.174508E-01,4.190502E+03,5.920046E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.021764E+03,3.408235E-01,4.295221E+03,5.709225E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.061237E+02,2.081007E-01,2.614080E+03,3.459790E+03,7.188947E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.021764E+03,3.118549E-01,3.971757E+03,5.372165E+03,1.104085E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.061237E+02,3.571109E-01,4.277921E+03,5.164792E+03,7.280649E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:24:00,7.598810E-02,1.348928E+03,3.174286E-01,4.189185E+03,5.918691E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022575E+03,3.406069E-01,4.291992E+03,5.705901E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.066045E+02,2.079521E-01,2.611940E+03,3.457587E+03,7.188947E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.022575E+03,3.117612E-01,3.969901E+03,5.370261E+03,1.104085E-01,5.584809E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.066045E+02,3.575700E-01,4.282567E+03,5.169643E+03,7.280649E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:25:00,7.598810E-02,1.349997E+03,3.174055E-01,4.187857E+03,5.917325E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.023385E+03,3.403896E-01,4.288755E+03,5.702568E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.070852E+02,2.078027E-01,2.609791E+03,3.455374E+03,7.188947E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.023385E+03,3.116659E-01,3.968026E+03,5.368338E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.070852E+02,3.580206E-01,4.287117E+03,5.174397E+03,7.280649E-02,3.525215E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:26:00,7.598810E-02,1.351066E+03,3.173814E-01,4.186520E+03,5.915951E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.024195E+03,3.401716E-01,4.285510E+03,5.699228E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.075659E+02,2.076524E-01,2.607633E+03,3.453152E+03,7.188946E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.024195E+03,3.115688E-01,3.966132E+03,5.366396E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.075659E+02,3.584621E-01,4.291567E+03,5.179048E+03,7.280648E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:27:00,7.598810E-02,1.352135E+03,3.173565E-01,4.185173E+03,5.914564E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025006E+03,3.399528E-01,4.282256E+03,5.695877E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.080466E+02,2.075013E-01,2.605464E+03,3.450919E+03,7.188946E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025006E+03,3.114701E-01,3.964219E+03,5.364432E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.080466E+02,3.588948E-01,4.295918E+03,5.183597E+03,7.280648E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:28:00,7.598810E-02,1.353204E+03,3.173307E-01,4.183815E+03,5.913166E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025816E+03,3.397332E-01,4.278994E+03,5.692517E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.085274E+02,2.073493E-01,2.603286E+03,3.448675E+03,7.188946E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.025816E+03,3.113696E-01,3.962287E+03,5.362449E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.085274E+02,3.593187E-01,4.300170E+03,5.188046E+03,7.280648E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:29:00,7.598810E-02,1.354273E+03,3.173039E-01,4.182448E+03,5.911758E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.026627E+03,3.395128E-01,4.275723E+03,5.689148E+03,1.202237E-01,5.869747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.090081E+02,2.071964E-01,2.601098E+03,3.446421E+03,7.188946E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.026627E+03,3.112675E-01,3.960336E+03,5.360446E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.090081E+02,3.597338E-01,4.304324E+03,5.192394E+03,7.280648E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:30:00,7.598810E-02,1.355342E+03,3.172763E-01,4.181070E+03,5.910341E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027437E+03,3.393176E-01,4.272734E+03,5.686103E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.094888E+02,2.070426E-01,2.598900E+03,3.444159E+03,7.188946E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.027437E+03,3.111636E-01,3.958366E+03,5.358424E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.094888E+02,3.601400E-01,4.308378E+03,5.196642E+03,7.280648E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:31:00,7.598810E-02,1.356411E+03,3.172477E-01,4.179682E+03,5.908912E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.028247E+03,3.391264E-01,4.269788E+03,5.683064E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.099695E+02,2.068879E-01,2.596693E+03,3.441884E+03,7.188945E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.028247E+03,3.110581E-01,3.956377E+03,5.356381E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.099695E+02,3.605373E-01,4.312335E+03,5.200788E+03,7.280647E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:32:00,7.598810E-02,1.357480E+03,3.172182E-01,4.178284E+03,5.907471E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029058E+03,3.389355E-01,4.266846E+03,5.679999E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.104503E+02,2.067324E-01,2.594475E+03,3.439600E+03,7.188945E-02,3.498593E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029058E+03,3.109508E-01,3.954369E+03,5.354318E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.104503E+02,3.609258E-01,4.316192E+03,5.204833E+03,7.280647E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:33:00,7.598810E-02,1.358549E+03,3.171879E-01,4.176876E+03,5.906020E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029868E+03,3.387449E-01,4.263907E+03,5.676924E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.109310E+02,2.065760E-01,2.592248E+03,3.437305E+03,7.188945E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.029868E+03,3.108419E-01,3.952343E+03,5.352236E+03,1.104085E-01,5.584808E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.109310E+02,3.613055E-01,4.319950E+03,5.208777E+03,7.280647E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:34:00,7.598810E-02,1.359618E+03,3.171566E-01,4.175458E+03,5.904558E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.030678E+03,3.385544E-01,4.260970E+03,5.673850E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.114117E+02,2.064187E-01,2.590011E+03,3.435000E+03,7.188945E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.030678E+03,3.107313E-01,3.950298E+03,5.350133E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.114117E+02,3.616762E-01,4.323610E+03,5.212620E+03,7.280647E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:35:00,7.598810E-02,1.360687E+03,3.171244E-01,4.174029E+03,5.903089E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031489E+03,3.383640E-01,4.258034E+03,5.670782E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.118924E+02,2.062605E-01,2.587764E+03,3.432686E+03,7.188944E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.031489E+03,3.106191E-01,3.948234E+03,5.348014E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.118924E+02,3.620381E-01,4.327169E+03,5.216362E+03,7.280647E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:36:00,7.598810E-02,1.361756E+03,3.170914E-01,4.172591E+03,5.901606E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.032299E+03,3.381736E-01,4.255097E+03,5.667713E+03,1.202237E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.123732E+02,2.061015E-01,2.585507E+03,3.430360E+03,7.188944E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.032299E+03,3.105052E-01,3.946152E+03,5.345872E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.123732E+02,3.623910E-01,4.330630E+03,5.220001E+03,7.280646E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:37:00,7.598810E-02,1.362825E+03,3.170574E-01,4.171143E+03,5.900113E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033110E+03,3.379831E-01,4.252160E+03,5.664647E+03,1.202236E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.128539E+02,2.059416E-01,2.583241E+03,3.428024E+03,7.188944E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033110E+03,3.103897E-01,3.944051E+03,5.343712E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.128539E+02,3.627350E-01,4.333990E+03,5.223539E+03,7.280646E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:38:00,7.598810E-02,1.363894E+03,3.170226E-01,4.169685E+03,5.898609E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033920E+03,3.377925E-01,4.249221E+03,5.661581E+03,1.202236E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.133346E+02,2.057807E-01,2.580965E+03,3.425678E+03,7.188944E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.033920E+03,3.102725E-01,3.941932E+03,5.341532E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.133346E+02,3.630701E-01,4.337250E+03,5.226974E+03,7.280646E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:39:00,7.598810E-02,1.364963E+03,3.169869E-01,4.168218E+03,5.897098E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.034730E+03,3.376016E-01,4.246279E+03,5.658515E+03,1.202236E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.138153E+02,2.056191E-01,2.578679E+03,3.423322E+03,7.188944E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.034730E+03,3.101536E-01,3.939795E+03,5.339334E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.138153E+02,3.633962E-01,4.340411E+03,5.230309E+03,7.280646E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:40:00,7.598810E-02,1.366032E+03,3.169503E-01,4.166740E+03,5.895573E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035541E+03,3.374105E-01,4.243335E+03,5.655446E+03,1.202236E-01,5.869746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.142961E+02,2.054565E-01,2.576383E+03,3.420955E+03,7.188943E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.035541E+03,3.100332E-01,3.937640E+03,5.337116E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.142961E+02,3.637133E-01,4.343471E+03,5.233539E+03,7.280646E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:41:00,7.598810E-02,1.367101E+03,3.169128E-01,4.165253E+03,5.894038E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.036351E+03,3.372190E-01,4.240387E+03,5.652377E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.147768E+02,2.052931E-01,2.574077E+03,3.418578E+03,7.188943E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.036351E+03,3.099111E-01,3.935467E+03,5.334878E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.147768E+02,3.640214E-01,4.346430E+03,5.236668E+03,7.280645E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:42:00,7.598810E-02,1.368170E+03,3.168745E-01,4.163756E+03,5.892494E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037161E+03,3.370273E-01,4.237435E+03,5.649305E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.152575E+02,2.051288E-01,2.571762E+03,3.416190E+03,7.188943E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037161E+03,3.097874E-01,3.933275E+03,5.332621E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.152575E+02,3.643204E-01,4.349289E+03,5.239693E+03,7.280645E-02,3.525214E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:43:00,7.598810E-02,1.369239E+03,3.168353E-01,4.162249E+03,5.890941E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037972E+03,3.368352E-01,4.234480E+03,5.646233E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.157382E+02,2.049636E-01,2.569436E+03,3.413793E+03,7.188943E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.037972E+03,3.096622E-01,3.931066E+03,5.330348E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.157382E+02,3.646104E-01,4.352046E+03,5.242616E+03,7.280645E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:44:00,7.598810E-02,1.370308E+03,3.167952E-01,4.160732E+03,5.889375E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.038782E+03,3.366427E-01,4.231519E+03,5.643157E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.162189E+02,2.047975E-01,2.567101E+03,3.411385E+03,7.188943E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.038782E+03,3.095353E-01,3.928839E+03,5.328053E+03,1.104085E-01,5.584807E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.162189E+02,3.648913E-01,4.354702E+03,5.245435E+03,7.280645E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:45:00,7.598810E-02,1.371377E+03,3.167542E-01,4.159206E+03,5.887799E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039593E+03,3.364497E-01,4.228554E+03,5.640077E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.166997E+02,2.046305E-01,2.564756E+03,3.408966E+03,7.188942E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.039593E+03,3.094069E-01,3.926594E+03,5.325740E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.166997E+02,3.651630E-01,4.357256E+03,5.248150E+03,7.280645E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:46:00,7.598810E-02,1.372446E+03,3.167124E-01,4.157670E+03,5.886213E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.040403E+03,3.362562E-01,4.225584E+03,5.636994E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.171804E+02,2.044627E-01,2.562402E+03,3.406537E+03,7.188942E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.040403E+03,3.092768E-01,3.924332E+03,5.323409E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.171804E+02,3.654257E-01,4.359708E+03,5.250761E+03,7.280644E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:47:00,7.598810E-02,1.373515E+03,3.166697E-01,4.156124E+03,5.884618E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.041213E+03,3.360622E-01,4.222607E+03,5.633908E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.176611E+02,2.042940E-01,2.560037E+03,3.404099E+03,7.188942E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.041213E+03,3.091453E-01,3.922053E+03,5.321060E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.176611E+02,3.656792E-01,4.362057E+03,5.253269E+03,7.280644E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:48:00,7.598810E-02,1.374584E+03,3.166261E-01,4.154568E+03,5.883012E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042024E+03,3.358677E-01,4.219625E+03,5.630817E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.181418E+02,2.041244E-01,2.557663E+03,3.401649E+03,7.188942E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042024E+03,3.090121E-01,3.919756E+03,5.318692E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.181418E+02,3.659235E-01,4.364305E+03,5.255672E+03,7.280644E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
