Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
16:49:00,7.598810E-02,1.375653E+03,3.165817E-01,4.153003E+03,5.881395E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042834E+03,3.356727E-01,4.216637E+03,5.627722E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.186226E+02,2.039539E-01,2.555279E+03,3.399189E+03,7.188942E-02,3.498592E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.042834E+03,3.088775E-01,3.917442E+03,5.316306E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.186226E+02,3.661585E-01,4.366449E+03,5.257970E+03,7.280644E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:50:00,7.598810E-02,1.376722E+03,3.165363E-01,4.151428E+03,5.879768E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.043644E+03,3.354770E-01,4.213642E+03,5.624621E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.191033E+02,2.037826E-01,2.552884E+03,3.396719E+03,7.188941E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.043644E+03,3.087413E-01,3.915111E+03,5.313901E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.191033E+02,3.663843E-01,4.368489E+03,5.260162E+03,7.280644E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:51:00,7.598810E-02,1.377791E+03,3.164901E-01,4.149842E+03,5.878131E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044455E+03,3.352807E-01,4.210640E+03,5.621515E+03,1.202236E-01,5.869745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.195840E+02,2.036103E-01,2.550480E+03,3.394238E+03,7.188941E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.044455E+03,3.086036E-01,3.912763E+03,5.311478E+03,1.104085E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.195840E+02,3.666009E-01,4.370426E+03,5.262249E+03,7.280643E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:52:00,7.598810E-02,1.378860E+03,3.164430E-01,4.148248E+03,5.876482E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.045265E+03,3.350838E-01,4.207630E+03,5.618403E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.200647E+02,2.034372E-01,2.548067E+03,3.391746E+03,7.188941E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.045265E+03,3.084643E-01,3.910398E+03,5.309038E+03,1.104084E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.200647E+02,3.668063E-01,4.372240E+03,5.264209E+03,7.280643E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:53:00,7.598810E-02,1.379929E+03,3.163950E-01,4.146643E+03,5.874825E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046076E+03,3.348862E-01,4.204613E+03,5.615285E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.205455E+02,2.032632E-01,2.545643E+03,3.389245E+03,7.188941E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046076E+03,3.083236E-01,3.908016E+03,5.306580E+03,1.104084E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.205455E+02,3.669994E-01,4.373915E+03,5.266030E+03,7.280643E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:54:00,7.598810E-02,1.380998E+03,3.163462E-01,4.145029E+03,5.873156E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046886E+03,3.346878E-01,4.201588E+03,5.612160E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.210262E+02,2.030883E-01,2.543209E+03,3.386732E+03,7.188941E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.046886E+03,3.081814E-01,3.905618E+03,5.304104E+03,1.104084E-01,5.584806E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.210262E+02,3.671802E-01,4.375453E+03,5.267716E+03,7.280643E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:55:00,7.598810E-02,1.382067E+03,3.162965E-01,4.143404E+03,5.871477E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.047696E+03,3.344887E-01,4.198555E+03,5.609030E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.215069E+02,2.029125E-01,2.540765E+03,3.384210E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.047696E+03,3.080377E-01,3.903203E+03,5.301611E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.215069E+02,3.673489E-01,4.376856E+03,5.269271E+03,7.280643E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:56:00,7.598810E-02,1.383136E+03,3.162459E-01,4.141770E+03,5.869788E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.048507E+03,3.342889E-01,4.195512E+03,5.605890E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.219876E+02,2.027358E-01,2.538312E+03,3.381676E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.048507E+03,3.078926E-01,3.900772E+03,5.299100E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.219876E+02,3.675056E-01,4.378125E+03,5.270694E+03,7.280642E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:57:00,7.598810E-02,1.384205E+03,3.161944E-01,4.140127E+03,5.868089E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.049317E+03,3.340882E-01,4.192461E+03,5.602744E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.224684E+02,2.025582E-01,2.535848E+03,3.379132E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.049317E+03,3.077460E-01,3.898325E+03,5.296572E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.224684E+02,3.676503E-01,4.379260E+03,5.271988E+03,7.280642E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:58:00,7.598810E-02,1.385274E+03,3.161421E-01,4.138474E+03,5.866380E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050127E+03,3.338866E-01,4.189401E+03,5.599589E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.229491E+02,2.023798E-01,2.533375E+03,3.376578E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050127E+03,3.075980E-01,3.895862E+03,5.294027E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.229491E+02,3.677832E-01,4.380264E+03,5.273151E+03,7.280642E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
16:59:00,7.598810E-02,1.386343E+03,3.160890E-01,4.136812E+03,5.864662E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050938E+03,3.336842E-01,4.186330E+03,5.596426E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.234298E+02,2.022004E-01,2.530892E+03,3.374013E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.050938E+03,3.074485E-01,3.893383E+03,5.291465E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.234298E+02,3.679045E-01,4.381137E+03,5.274185E+03,7.280642E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:00:00,7.598810E-02,1.387412E+03,3.160352E-01,4.135142E+03,5.862933E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.051748E+03,3.334809E-01,4.183250E+03,5.593254E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.239105E+02,2.020202E-01,2.528398E+03,3.371437E+03,7.188940E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.051748E+03,3.072977E-01,3.890888E+03,5.288886E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.239105E+02,3.680141E-01,4.381880E+03,5.275090E+03,7.280642E-02,3.525213E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:01:00,7.598810E-02,1.388748E+03,3.159806E-01,4.133196E+03,5.860925E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.052761E+03,3.332767E-01,4.179957E+03,5.589866E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.245114E+02,2.018390E-01,2.525775E+03,3.368729E+03,7.188939E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.052761E+03,3.071454E-01,3.888175E+03,5.286083E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.245114E+02,3.681122E-01,4.382375E+03,5.275743E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:02:00,7.598810E-02,1.390084E+03,3.159253E-01,4.131242E+03,5.858908E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.053774E+03,3.330716E-01,4.176653E+03,5.586470E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.251123E+02,2.016570E-01,2.523142E+03,3.366010E+03,7.188939E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.053774E+03,3.069918E-01,3.885446E+03,5.283266E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.251123E+02,3.681987E-01,4.382740E+03,5.276266E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:03:00,7.598810E-02,1.391421E+03,3.158693E-01,4.129281E+03,5.856883E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.054787E+03,3.328654E-01,4.173338E+03,5.583063E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.257132E+02,2.014741E-01,2.520498E+03,3.363281E+03,7.188939E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.054787E+03,3.068380E-01,3.882717E+03,5.280448E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.257132E+02,3.682736E-01,4.382975E+03,5.276658E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:04:00,7.598810E-02,1.392757E+03,3.158127E-01,4.127312E+03,5.854850E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.055800E+03,3.326582E-01,4.170011E+03,5.579646E+03,1.202236E-01,5.869744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.263141E+02,2.012903E-01,2.517845E+03,3.360542E+03,7.188939E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.055800E+03,3.066867E-01,3.880014E+03,5.277661E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.263141E+02,3.683369E-01,4.383081E+03,5.276920E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:05:00,7.598810E-02,1.394093E+03,3.157555E-01,4.125337E+03,5.852810E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.056813E+03,3.324499E-01,4.166672E+03,5.576219E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.269150E+02,2.011056E-01,2.515182E+03,3.357791E+03,7.188939E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.056813E+03,3.065380E-01,3.877340E+03,5.274902E+03,1.104084E-01,5.584805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.269150E+02,3.683887E-01,4.383059E+03,5.277051E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:06:00,7.598810E-02,1.395430E+03,3.156977E-01,4.123356E+03,5.850764E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.057826E+03,3.322405E-01,4.163322E+03,5.572781E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.275159E+02,2.009200E-01,2.512508E+03,3.355031E+03,7.188938E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.057826E+03,3.063921E-01,3.874699E+03,5.272172E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.275159E+02,3.684290E-01,4.382908E+03,5.277052E+03,7.280641E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:07:00,7.598810E-02,1.396766E+03,3.156395E-01,4.121370E+03,5.848711E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.058839E+03,3.320301E-01,4.159959E+03,5.569332E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.281169E+02,2.007335E-01,2.509825E+03,3.352261E+03,7.188938E-02,3.498591E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.058839E+03,3.062492E-01,3.872090E+03,5.269470E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.281169E+02,3.684579E-01,4.382629E+03,5.276923E+03,7.280640E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:08:00,7.598810E-02,1.398102E+03,3.155808E-01,4.119378E+03,5.846653E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.059852E+03,3.318185E-01,4.156583E+03,5.565871E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.287178E+02,2.005461E-01,2.507132E+03,3.349480E+03,7.188938E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.059852E+03,3.061095E-01,3.869517E+03,5.266800E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.287178E+02,3.684752E-01,4.382222E+03,5.276663E+03,7.280640E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:09:00,7.598810E-02,1.399438E+03,3.155216E-01,4.117381E+03,5.844589E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.060865E+03,3.316057E-01,4.153194E+03,5.562398E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.293187E+02,2.003579E-01,2.504429E+03,3.346688E+03,7.188938E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.060865E+03,3.059732E-01,3.866982E+03,5.264164E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.293187E+02,3.684810E-01,4.381686E+03,5.276271E+03,7.280640E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:10:00,7.598810E-02,1.400775E+03,3.154621E-01,4.115380E+03,5.842523E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.061878E+03,3.313916E-01,4.149791E+03,5.558913E+03,1.202236E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.299196E+02,2.001687E-01,2.501716E+03,3.343887E+03,7.188938E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.061878E+03,3.058404E-01,3.864487E+03,5.261565E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.299196E+02,3.684753E-01,4.381021E+03,5.275748E+03,7.280640E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:11:00,7.598810E-02,1.402111E+03,3.154023E-01,4.113376E+03,5.840450E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.062891E+03,3.311764E-01,4.146375E+03,5.555414E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.305205E+02,1.999786E-01,2.498993E+03,3.341075E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.062891E+03,3.057112E-01,3.862031E+03,5.259001E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.305205E+02,3.684581E-01,4.380228E+03,5.275094E+03,7.280640E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:12:00,7.598810E-02,1.403447E+03,3.153421E-01,4.111368E+03,5.838374E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.063904E+03,3.309598E-01,4.142944E+03,5.551903E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.311214E+02,1.997877E-01,2.496260E+03,3.338252E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.063904E+03,3.055858E-01,3.859618E+03,5.256478E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.311214E+02,3.684294E-01,4.379307E+03,5.274308E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:13:00,7.598810E-02,1.404783E+03,3.152817E-01,4.109357E+03,5.836294E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.064917E+03,3.307420E-01,4.139498E+03,5.548377E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.317223E+02,1.995959E-01,2.493517E+03,3.335420E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.064917E+03,3.054643E-01,3.857248E+03,5.253994E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.317223E+02,3.683893E-01,4.378258E+03,5.273390E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:14:00,7.598810E-02,1.406120E+03,3.152210E-01,4.107344E+03,5.834212E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.065930E+03,3.305228E-01,4.136038E+03,5.544838E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.323232E+02,1.994031E-01,2.490764E+03,3.332576E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.065930E+03,3.053469E-01,3.854924E+03,5.251555E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.323232E+02,3.683376E-01,4.377081E+03,5.272341E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:15:00,7.598810E-02,1.407456E+03,3.151602E-01,4.105328E+03,5.832127E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.066943E+03,3.303022E-01,4.132562E+03,5.541283E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.329241E+02,1.992095E-01,2.488001E+03,3.329722E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.066943E+03,3.052338E-01,3.852648E+03,5.249161E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.329241E+02,3.682745E-01,4.375775E+03,5.271160E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:16:00,7.598810E-02,1.408792E+03,3.150992E-01,4.103311E+03,5.830040E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.067956E+03,3.300802E-01,4.129070E+03,5.537714E+03,1.202235E-01,5.869743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.335250E+02,1.990150E-01,2.485228E+03,3.326858E+03,7.188937E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.067956E+03,3.051251E-01,3.850421E+03,5.246815E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.335250E+02,3.682000E-01,4.374341E+03,5.269846E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:17:00,7.598810E-02,1.410128E+03,3.150381E-01,4.101293E+03,5.827951E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.068969E+03,3.298568E-01,4.125562E+03,5.534129E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.341259E+02,1.988196E-01,2.482446E+03,3.323984E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.068969E+03,3.050209E-01,3.848245E+03,5.244518E+03,1.104084E-01,5.584804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.341259E+02,3.681139E-01,4.372779E+03,5.268401E+03,7.280639E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:18:00,7.598810E-02,1.411465E+03,3.149770E-01,4.099274E+03,5.825863E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.069982E+03,3.296319E-01,4.122038E+03,5.530530E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.347268E+02,1.986234E-01,2.479654E+03,3.321100E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.069982E+03,3.049213E-01,3.846120E+03,5.242272E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.347268E+02,3.680163E-01,4.371089E+03,5.266824E+03,7.280638E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:19:00,7.598810E-02,1.412801E+03,3.149158E-01,4.097254E+03,5.823772E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.070994E+03,3.294055E-01,4.118498E+03,5.526913E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.353277E+02,1.984263E-01,2.476852E+03,3.318205E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.070994E+03,3.048265E-01,3.844049E+03,5.240077E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.353277E+02,3.679072E-01,4.369270E+03,5.265113E+03,7.280638E-02,3.525212E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:20:00,7.598810E-02,1.414137E+03,3.148545E-01,4.095234E+03,5.821681E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.072007E+03,3.291776E-01,4.114940E+03,5.523280E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.359286E+02,1.982283E-01,2.474041E+03,3.315300E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.072007E+03,3.047367E-01,3.842033E+03,5.237938E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.359286E+02,3.677866E-01,4.367322E+03,5.263271E+03,7.280638E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:21:00,7.598810E-02,1.415473E+03,3.147933E-01,4.093214E+03,5.819589E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.073020E+03,3.289481E-01,4.111364E+03,5.519629E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.365295E+02,1.980295E-01,2.471220E+03,3.312386E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.073020E+03,3.046520E-01,3.840074E+03,5.235855E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.365295E+02,3.676545E-01,4.365246E+03,5.261295E+03,7.280638E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:22:00,7.598810E-02,1.416810E+03,3.147322E-01,4.091195E+03,5.817499E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.074033E+03,3.287170E-01,4.107770E+03,5.515961E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.371304E+02,1.978299E-01,2.468390E+03,3.309461E+03,7.188936E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.074033E+03,3.045724E-01,3.838173E+03,5.233830E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.371304E+02,3.675108E-01,4.363042E+03,5.259187E+03,7.280638E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:23:00,7.598810E-02,1.418146E+03,3.146711E-01,4.089177E+03,5.815408E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.075046E+03,3.284842E-01,4.104158E+03,5.512275E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.377313E+02,1.976294E-01,2.465550E+03,3.306526E+03,7.188935E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.075046E+03,3.044982E-01,3.836331E+03,5.231864E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.377313E+02,3.673557E-01,4.360708E+03,5.256945E+03,7.280638E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:24:00,7.598810E-02,1.419482E+03,3.146101E-01,4.087160E+03,5.813319E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.076059E+03,3.282498E-01,4.100528E+03,5.508570E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.383322E+02,1.974280E-01,2.462701E+03,3.303582E+03,7.188935E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.076059E+03,3.044294E-01,3.834550E+03,5.229959E+03,1.104084E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.383322E+02,3.671892E-01,4.358248E+03,5.254574E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:25:00,7.598810E-02,1.420818E+03,3.145493E-01,4.085144E+03,5.811231E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.077072E+03,3.280137E-01,4.096878E+03,5.504847E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.389331E+02,1.972259E-01,2.459843E+03,3.300627E+03,7.188935E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.077072E+03,3.043661E-01,3.832830E+03,5.228116E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.389331E+02,3.670109E-01,4.355657E+03,5.252067E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:26:00,7.598810E-02,1.422155E+03,3.144886E-01,4.083130E+03,5.809145E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.078085E+03,3.277758E-01,4.093210E+03,5.501105E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.395340E+02,1.970380E-01,2.457144E+03,3.297856E+03,7.188935E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.078085E+03,3.043085E-01,3.831173E+03,5.226338E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.395340E+02,3.668213E-01,4.352939E+03,5.249428E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:27:00,7.598810E-02,1.423491E+03,3.144281E-01,4.081119E+03,5.807061E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.079098E+03,3.275362E-01,4.089521E+03,5.497344E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.401349E+02,1.968520E-01,2.454466E+03,3.295086E+03,7.188935E-02,3.498590E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.079098E+03,3.042567E-01,3.829582E+03,5.224626E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.401349E+02,3.666201E-01,4.350092E+03,5.246657E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:28:00,7.598810E-02,1.424827E+03,3.143678E-01,4.079109E+03,5.804979E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.080111E+03,3.272947E-01,4.085812E+03,5.493561E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.407358E+02,1.966657E-01,2.451785E+03,3.292293E+03,7.188935E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.080111E+03,3.042106E-01,3.828055E+03,5.222980E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.407358E+02,3.664074E-01,4.347115E+03,5.243752E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:29:00,7.598810E-02,1.426163E+03,3.143078E-01,4.077102E+03,5.802900E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.081124E+03,3.270516E-01,4.082084E+03,5.489761E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.413368E+02,1.964791E-01,2.449101E+03,3.289490E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.081124E+03,3.041704E-01,3.826592E+03,5.221399E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.413368E+02,3.661830E-01,4.344009E+03,5.240713E+03,7.280637E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:30:00,7.598810E-02,1.427500E+03,3.142479E-01,4.075098E+03,5.800823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.082137E+03,3.267806E-01,4.078045E+03,5.485606E+03,1.202235E-01,5.869742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.419377E+02,1.962921E-01,2.446412E+03,3.286682E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.082137E+03,3.041359E-01,3.825195E+03,5.219885E+03,1.104083E-01,5.584803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.419377E+02,3.659471E-01,4.340774E+03,5.237541E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:31:00,7.598810E-02,1.428836E+03,3.141884E-01,4.073097E+03,5.798749E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.083150E+03,3.264921E-01,4.073811E+03,5.481230E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.425386E+02,1.960988E-01,2.443653E+03,3.283795E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.083150E+03,3.040956E-01,3.823732E+03,5.218288E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.425386E+02,3.656845E-01,4.337241E+03,5.234053E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:32:00,7.598810E-02,1.430172E+03,3.141292E-01,4.071099E+03,5.796679E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.084163E+03,3.261989E-01,4.069524E+03,5.476814E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.431395E+02,1.959042E-01,2.440879E+03,3.280903E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.084163E+03,3.040593E-01,3.822313E+03,5.216753E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.431395E+02,3.654079E-01,4.333551E+03,5.230427E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:33:00,7.598810E-02,1.431508E+03,3.140702E-01,4.069105E+03,5.794613E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.085176E+03,3.259021E-01,4.065197E+03,5.472368E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.437404E+02,1.957090E-01,2.438099E+03,3.278013E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.085176E+03,3.040284E-01,3.820955E+03,5.215295E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.437404E+02,3.651192E-01,4.329727E+03,5.226681E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:34:00,7.598810E-02,1.432845E+03,3.140116E-01,4.067114E+03,5.792550E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.086189E+03,3.256019E-01,4.060832E+03,5.467886E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.443413E+02,1.955133E-01,2.435312E+03,3.275120E+03,7.188934E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.086189E+03,3.040029E-01,3.819658E+03,5.213906E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.443413E+02,3.648185E-01,4.325769E+03,5.222804E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:35:00,7.598810E-02,1.434181E+03,3.139533E-01,4.065127E+03,5.790492E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.087202E+03,3.252985E-01,4.056432E+03,5.463370E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.449422E+02,1.953170E-01,2.432520E+03,3.272222E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.087202E+03,3.039830E-01,3.818422E+03,5.212582E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.449422E+02,3.645058E-01,4.321677E+03,5.218788E+03,7.280636E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:36:00,7.598810E-02,1.435517E+03,3.138954E-01,4.063144E+03,5.788437E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.088215E+03,3.249919E-01,4.051995E+03,5.458812E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.455431E+02,1.951202E-01,2.429721E+03,3.269318E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.088215E+03,3.039686E-01,3.817249E+03,5.211323E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.455431E+02,3.641813E-01,4.317452E+03,5.214630E+03,7.280635E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:37:00,7.598810E-02,1.436853E+03,3.138377E-01,4.061164E+03,5.786385E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.089228E+03,3.246823E-01,4.047525E+03,5.454218E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.461440E+02,1.949229E-01,2.426917E+03,3.266408E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.089228E+03,3.039598E-01,3.816137E+03,5.210128E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.461440E+02,3.638448E-01,4.313093E+03,5.210332E+03,7.280635E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:38:00,7.598810E-02,1.438190E+03,3.137804E-01,4.059187E+03,5.784337E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.090241E+03,3.243695E-01,4.043019E+03,5.449585E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.467449E+02,1.947250E-01,2.424107E+03,3.263492E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.090241E+03,3.039567E-01,3.815090E+03,5.209000E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.467449E+02,3.634964E-01,4.308602E+03,5.205893E+03,7.280635E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:39:00,7.598810E-02,1.439526E+03,3.137234E-01,4.057214E+03,5.782293E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.091254E+03,3.240539E-01,4.038482E+03,5.444919E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.473458E+02,1.945266E-01,2.421290E+03,3.260569E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.091254E+03,3.039593E-01,3.814106E+03,5.207941E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.473458E+02,3.631361E-01,4.303979E+03,5.201316E+03,7.280635E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:40:00,7.598810E-02,1.440862E+03,3.136666E-01,4.055245E+03,5.780253E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.092267E+03,3.237352E-01,4.033911E+03,5.440215E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.479467E+02,1.943276E-01,2.418467E+03,3.257641E+03,7.188933E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.092267E+03,3.039677E-01,3.813187E+03,5.206949E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.479467E+02,3.627640E-01,4.299223E+03,5.196598E+03,7.280635E-02,3.525211E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:41:00,7.598810E-02,1.442198E+03,3.136102E-01,4.053279E+03,5.778216E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.093280E+03,3.234137E-01,4.029308E+03,5.435478E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.485476E+02,1.941281E-01,2.415639E+03,3.254707E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.093280E+03,3.039818E-01,3.812331E+03,5.206025E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.485476E+02,3.623799E-01,4.294334E+03,5.191743E+03,7.280635E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:42:00,7.598810E-02,1.443535E+03,3.135541E-01,4.051316E+03,5.776183E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.094293E+03,3.230892E-01,4.024671E+03,5.430703E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.491485E+02,1.939280E-01,2.412804E+03,3.251767E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.094293E+03,3.040016E-01,3.811539E+03,5.205169E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.491485E+02,3.619841E-01,4.289312E+03,5.186748E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:43:00,7.598810E-02,1.444871E+03,3.134983E-01,4.049357E+03,5.774156E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.095306E+03,3.227617E-01,4.020002E+03,5.425894E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.497494E+02,1.937275E-01,2.409964E+03,3.248821E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.095306E+03,3.040271E-01,3.810811E+03,5.204382E+03,1.104083E-01,5.584802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.497494E+02,3.615763E-01,4.284158E+03,5.181615E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:44:00,7.598810E-02,1.446207E+03,3.134428E-01,4.047401E+03,5.772130E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.096319E+03,3.224574E-01,4.015591E+03,5.421383E+03,1.202235E-01,5.869741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.503503E+02,1.935264E-01,2.407117E+03,3.245870E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.096319E+03,3.040584E-01,3.810147E+03,5.203664E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.503503E+02,3.611566E-01,4.278872E+03,5.176342E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:45:00,7.598810E-02,1.447543E+03,3.133876E-01,4.045448E+03,5.770109E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.097332E+03,3.221547E-01,4.011198E+03,5.416855E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.509512E+02,1.933247E-01,2.404265E+03,3.242912E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.097332E+03,3.040954E-01,3.809548E+03,5.203015E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.509512E+02,3.607251E-01,4.273452E+03,5.170931E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:46:00,7.598810E-02,1.448880E+03,3.133327E-01,4.043498E+03,5.768091E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.098345E+03,3.218501E-01,4.006784E+03,5.412270E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.515521E+02,1.931226E-01,2.401407E+03,3.239949E+03,7.188932E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.098345E+03,3.041381E-01,3.809012E+03,5.202435E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.515521E+02,3.602816E-01,4.267900E+03,5.165381E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:47:00,7.598810E-02,1.450216E+03,3.132781E-01,4.041552E+03,5.766077E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.099358E+03,3.215434E-01,4.002347E+03,5.407651E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.521530E+02,1.929199E-01,2.398543E+03,3.236980E+03,7.188931E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.099358E+03,3.041865E-01,3.808539E+03,5.201924E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.521530E+02,3.598263E-01,4.262214E+03,5.159693E+03,7.280634E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:48:00,7.598810E-02,1.451552E+03,3.132237E-01,4.039609E+03,5.764067E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.100370E+03,3.212346E-01,3.997886E+03,5.403004E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.527539E+02,1.927168E-01,2.395674E+03,3.234005E+03,7.188931E-02,3.498589E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.100370E+03,3.042406E-01,3.808130E+03,5.201481E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.527539E+02,3.593590E-01,4.256396E+03,5.153866E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:49:00,7.598810E-02,1.452888E+03,3.131697E-01,4.037670E+03,5.762062E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.101383E+03,3.209237E-01,3.993401E+03,5.398334E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.533548E+02,1.925131E-01,2.392799E+03,3.231025E+03,7.188931E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.101383E+03,3.043002E-01,3.807782E+03,5.201107E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.533548E+02,3.588798E-01,4.250445E+03,5.147901E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:50:00,7.598810E-02,1.454225E+03,3.131159E-01,4.035733E+03,5.760060E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.102396E+03,3.206107E-01,3.988893E+03,5.393642E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.539557E+02,1.923090E-01,2.389918E+03,3.228040E+03,7.188931E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.102396E+03,3.043654E-01,3.807497E+03,5.200801E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.539557E+02,3.583887E-01,4.244360E+03,5.141797E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:51:00,7.598810E-02,1.455561E+03,3.130625E-01,4.033800E+03,5.758061E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.103409E+03,3.202962E-01,3.984368E+03,5.388934E+03,1.202235E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.545566E+02,1.921044E-01,2.387034E+03,3.225050E+03,7.188931E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.103409E+03,3.044364E-01,3.807278E+03,5.200567E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.545566E+02,3.578864E-01,4.238150E+03,5.135563E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:52:00,7.598810E-02,1.456897E+03,3.130093E-01,4.031870E+03,5.756069E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.104422E+03,3.199796E-01,3.979820E+03,5.384203E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.551576E+02,1.918995E-01,2.384144E+03,3.222056E+03,7.188931E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.104422E+03,3.045119E-01,3.807107E+03,5.200387E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.551576E+02,3.573739E-01,4.231827E+03,5.129212E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:53:00,7.598810E-02,1.458233E+03,3.129564E-01,4.029943E+03,5.754078E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.105435E+03,3.196610E-01,3.975250E+03,5.379449E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.557585E+02,1.916940E-01,2.381249E+03,3.219056E+03,7.188931E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.105435E+03,3.045904E-01,3.806971E+03,5.200246E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.557585E+02,3.568526E-01,4.225405E+03,5.122759E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:54:00,7.598810E-02,1.459570E+03,3.129038E-01,4.028019E+03,5.752092E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.106448E+03,3.193405E-01,3.970659E+03,5.374673E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.563594E+02,1.914881E-01,2.378349E+03,3.216051E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.106448E+03,3.046718E-01,3.806867E+03,5.200143E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.563594E+02,3.563223E-01,4.218882E+03,5.116204E+03,7.280633E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:55:00,7.598810E-02,1.460906E+03,3.128514E-01,4.026099E+03,5.750109E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.107461E+03,3.190181E-01,3.966045E+03,5.369875E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.569603E+02,1.912818E-01,2.375445E+03,3.213041E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.107461E+03,3.047558E-01,3.806792E+03,5.200079E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.569603E+02,3.557827E-01,4.212257E+03,5.109543E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:56:00,7.598810E-02,1.462242E+03,3.127993E-01,4.024181E+03,5.748130E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.108474E+03,3.186937E-01,3.961410E+03,5.365053E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.575612E+02,1.910750E-01,2.372535E+03,3.210026E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.108474E+03,3.048681E-01,3.807033E+03,5.200384E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.575612E+02,3.552339E-01,4.205528E+03,5.102776E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:57:00,7.598810E-02,1.463578E+03,3.127475E-01,4.022265E+03,5.746155E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.109487E+03,3.183672E-01,3.956752E+03,5.360209E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.581621E+02,1.908679E-01,2.369621E+03,3.207006E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.109487E+03,3.049873E-01,3.807351E+03,5.200744E+03,1.104083E-01,5.584801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.581621E+02,3.546755E-01,4.198692E+03,5.095901E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:58:00,7.598810E-02,1.464915E+03,3.126958E-01,4.020352E+03,5.744182E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.110500E+03,3.180388E-01,3.952072E+03,5.355342E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.587630E+02,1.906603E-01,2.366702E+03,3.203981E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.110500E+03,3.051098E-01,3.807706E+03,5.201121E+03,1.104083E-01,5.584800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.587630E+02,3.541075E-01,4.191749E+03,5.088916E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
17:59:00,7.598810E-02,1.466251E+03,3.126442E-01,4.018440E+03,5.742211E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.111513E+03,3.177083E-01,3.947369E+03,5.350452E+03,1.202234E-01,5.869740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.593639E+02,1.904522E-01,2.363778E+03,3.200952E+03,7.188930E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.111513E+03,3.052353E-01,3.808094E+03,5.201530E+03,1.104083E-01,5.584800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.593639E+02,3.535296E-01,4.184696E+03,5.081819E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:00:00,7.598810E-02,1.467587E+03,3.125928E-01,4.016529E+03,5.740244E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.112526E+03,3.173759E-01,3.942643E+03,5.345541E+03,1.202234E-01,5.869739E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.599648E+02,1.902438E-01,2.360850E+03,3.197919E+03,7.188929E-02,3.498588E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.112526E+03,3.053636E-01,3.808514E+03,5.201980E+03,1.104083E-01,5.584800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.599648E+02,3.529439E-01,4.177554E+03,5.074634E+03,7.280632E-02,3.525210E+03,3.417137E-02,0.000000E+00,0.000000E+00
