Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
18:01:00,7.598810E-02,1.469592E+03,3.125414E-01,4.013951E+03,5.737596E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.114046E+03,3.170412E-01,3.937387E+03,5.340086E+03,1.205880E-01,5.880325E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.608661E+02,1.900349E-01,2.357615E+03,3.194572E+03,7.213237E-02,3.505645E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.114046E+03,3.054943E-01,3.808453E+03,5.201951E+03,1.107729E-01,5.595385E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.608661E+02,3.523483E-01,4.170003E+03,5.067028E+03,7.304940E-02,3.532266E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:02:00,7.598810E-02,1.471596E+03,3.124901E-01,4.011374E+03,5.734949E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.115565E+03,3.167043E-01,3.932106E+03,5.334607E+03,1.209530E-01,5.890918E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.617675E+02,1.898254E-01,2.354375E+03,3.191221E+03,7.237567E-02,3.512708E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.115565E+03,3.056273E-01,3.808419E+03,5.201963E+03,1.111378E-01,5.605980E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.617675E+02,3.517427E-01,4.162339E+03,5.059304E+03,7.329269E-02,3.539329E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:03:00,7.598810E-02,1.473600E+03,3.124387E-01,4.008796E+03,5.732303E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.117084E+03,3.163651E-01,3.926799E+03,5.329103E+03,1.213178E-01,5.901509E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.626689E+02,1.896155E-01,2.351130E+03,3.187865E+03,7.261889E-02,3.519769E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.117084E+03,3.057614E-01,3.808397E+03,5.201997E+03,1.115026E-01,5.616571E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.626689E+02,3.511267E-01,4.154560E+03,5.051463E+03,7.353591E-02,3.546390E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:04:00,7.598810E-02,1.475605E+03,3.123873E-01,4.006217E+03,5.729655E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.118604E+03,3.160238E-01,3.921469E+03,5.323574E+03,1.216827E-01,5.912102E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.635702E+02,1.894051E-01,2.347879E+03,3.184503E+03,7.286217E-02,3.526831E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.118604E+03,3.058939E-01,3.808357E+03,5.202018E+03,1.118675E-01,5.627164E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.635702E+02,3.505005E-01,4.146666E+03,5.043504E+03,7.377919E-02,3.553453E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:05:00,7.598810E-02,1.477609E+03,3.123357E-01,4.003637E+03,5.727007E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.120123E+03,3.156802E-01,3.916113E+03,5.318021E+03,1.220476E-01,5.922697E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.644716E+02,1.891942E-01,2.344623E+03,3.181136E+03,7.310548E-02,3.533895E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.120123E+03,3.060243E-01,3.808293E+03,5.202021E+03,1.122325E-01,5.637759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.644716E+02,3.498637E-01,4.138655E+03,5.035428E+03,7.402250E-02,3.560516E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:06:00,7.598810E-02,1.479613E+03,3.122839E-01,4.001054E+03,5.724357E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.121643E+03,3.153344E-01,3.910732E+03,5.312444E+03,1.224126E-01,5.933293E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.653729E+02,1.889828E-01,2.341361E+03,3.177764E+03,7.334882E-02,3.540959E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.121643E+03,3.061524E-01,3.808205E+03,5.202004E+03,1.125975E-01,5.648355E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.653729E+02,3.492164E-01,4.130526E+03,5.027232E+03,7.426584E-02,3.567580E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:07:00,7.598810E-02,1.481618E+03,3.122319E-01,3.998468E+03,5.721704E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.123162E+03,3.149865E-01,3.905327E+03,5.306841E+03,1.227777E-01,5.943890E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.662743E+02,1.887709E-01,2.338094E+03,3.174387E+03,7.359220E-02,3.548024E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.123162E+03,3.062780E-01,3.808087E+03,5.201961E+03,1.129625E-01,5.658953E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.662743E+02,3.485585E-01,4.122278E+03,5.018915E+03,7.450922E-02,3.574646E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:08:00,7.598810E-02,1.483622E+03,3.121795E-01,3.995879E+03,5.719048E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.124682E+03,3.146363E-01,3.899898E+03,5.301214E+03,1.231428E-01,5.954489E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.671756E+02,1.885586E-01,2.334822E+03,3.171005E+03,7.383561E-02,3.555091E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.124682E+03,3.064005E-01,3.807936E+03,5.201889E+03,1.133276E-01,5.669551E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.671756E+02,3.478898E-01,4.113910E+03,5.010477E+03,7.475263E-02,3.581712E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:09:00,7.598810E-02,1.485627E+03,3.121267E-01,3.993286E+03,5.716389E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.126201E+03,3.142839E-01,3.894443E+03,5.295563E+03,1.235079E-01,5.965089E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.680770E+02,1.883459E-01,2.331545E+03,3.167619E+03,7.407905E-02,3.562158E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.126201E+03,3.065196E-01,3.807747E+03,5.201782E+03,1.136928E-01,5.680151E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.680770E+02,3.472103E-01,4.105421E+03,5.001916E+03,7.499606E-02,3.588779E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:10:00,7.598810E-02,1.487631E+03,3.120735E-01,3.990687E+03,5.713723E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.127721E+03,3.139293E-01,3.888964E+03,5.289886E+03,1.238731E-01,5.975691E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.689784E+02,1.881326E-01,2.328263E+03,3.164227E+03,7.432251E-02,3.569226E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.127721E+03,3.066352E-01,3.807517E+03,5.201637E+03,1.140579E-01,5.690752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.689784E+02,3.465199E-01,4.096811E+03,4.993231E+03,7.523953E-02,3.595847E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:11:00,7.598810E-02,1.489635E+03,3.120198E-01,3.988083E+03,5.711053E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.129240E+03,3.135725E-01,3.883461E+03,5.284185E+03,1.242383E-01,5.986294E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.698797E+02,1.879189E-01,2.324976E+03,3.160831E+03,7.456601E-02,3.576295E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.129240E+03,3.067468E-01,3.807244E+03,5.201451E+03,1.144231E-01,5.701354E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.698797E+02,3.458185E-01,4.088078E+03,4.984422E+03,7.548303E-02,3.602916E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:12:00,7.598810E-02,1.491640E+03,3.119655E-01,3.985472E+03,5.708377E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.130759E+03,3.132135E-01,3.877933E+03,5.278460E+03,1.246036E-01,5.996898E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.707811E+02,1.877048E-01,2.321683E+03,3.157429E+03,7.480953E-02,3.583364E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.130759E+03,3.068542E-01,3.806924E+03,5.201222E+03,1.147884E-01,5.711958E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.707811E+02,3.451061E-01,4.079222E+03,4.975488E+03,7.572656E-02,3.609986E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:13:00,7.598810E-02,1.493644E+03,3.119106E-01,3.982855E+03,5.705692E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.132279E+03,3.128523E-01,3.872381E+03,5.272708E+03,1.249689E-01,6.007503E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.716824E+02,1.874902E-01,2.318386E+03,3.154023E+03,7.505309E-02,3.590435E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.132279E+03,3.069572E-01,3.806554E+03,5.200944E+03,1.151537E-01,5.722562E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.716824E+02,3.443826E-01,4.070242E+03,4.966427E+03,7.597011E-02,3.617057E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:14:00,7.598810E-02,1.495648E+03,3.118550E-01,3.980229E+03,5.703001E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.133798E+03,3.124890E-01,3.866805E+03,5.266934E+03,1.253342E-01,6.018109E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.725838E+02,1.872753E-01,2.315084E+03,3.150613E+03,7.529667E-02,3.597506E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.133798E+03,3.070552E-01,3.806129E+03,5.200612E+03,1.155190E-01,5.733168E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.725838E+02,3.436478E-01,4.061136E+03,4.957239E+03,7.621370E-02,3.624128E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:15:00,7.598810E-02,1.497653E+03,3.117986E-01,3.977595E+03,5.700300E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.135318E+03,3.121235E-01,3.861204E+03,5.261134E+03,1.256996E-01,6.028717E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.734851E+02,1.870598E-01,2.311777E+03,3.147197E+03,7.554028E-02,3.604578E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.135318E+03,3.071478E-01,3.805644E+03,5.200223E+03,1.158844E-01,5.743775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.734851E+02,3.429018E-01,4.051905E+03,4.947923E+03,7.645731E-02,3.631200E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:16:00,7.598810E-02,1.499657E+03,3.117413E-01,3.974952E+03,5.697590E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.136837E+03,3.117558E-01,3.855579E+03,5.255310E+03,1.260651E-01,6.039326E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.743865E+02,1.868439E-01,2.308465E+03,3.143777E+03,7.578391E-02,3.611651E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.136837E+03,3.072349E-01,3.805097E+03,5.199770E+03,1.162498E-01,5.754383E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.743865E+02,3.421444E-01,4.042547E+03,4.938477E+03,7.670094E-02,3.638273E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:17:00,7.598810E-02,1.501662E+03,3.116832E-01,3.972298E+03,5.694869E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.138357E+03,3.113860E-01,3.849930E+03,5.249461E+03,1.264305E-01,6.049936E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.752879E+02,1.866276E-01,2.305149E+03,3.140352E+03,7.602757E-02,3.618725E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.138357E+03,3.073160E-01,3.804483E+03,5.199253E+03,1.166152E-01,5.764992E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.752879E+02,3.413758E-01,4.033063E+03,4.928904E+03,7.694461E-02,3.645347E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:18:00,7.598810E-02,1.503666E+03,3.116241E-01,3.969634E+03,5.692138E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.139876E+03,3.110140E-01,3.844257E+03,5.243589E+03,1.267960E-01,6.060547E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.761892E+02,1.864109E-01,2.301827E+03,3.136922E+03,7.627126E-02,3.625799E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.139876E+03,3.073909E-01,3.803800E+03,5.198667E+03,1.169807E-01,5.775602E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.761892E+02,3.405958E-01,4.023452E+03,4.919201E+03,7.718830E-02,3.652422E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:19:00,7.598810E-02,1.505670E+03,3.115640E-01,3.966959E+03,5.689395E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.141396E+03,3.106399E-01,3.838560E+03,5.237691E+03,1.271616E-01,6.071159E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.770906E+02,1.861936E-01,2.298500E+03,3.133487E+03,7.651497E-02,3.632875E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.141396E+03,3.074593E-01,3.803045E+03,5.198008E+03,1.173462E-01,5.786213E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.770906E+02,3.398044E-01,4.013714E+03,4.909368E+03,7.743201E-02,3.659497E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:20:00,7.598810E-02,1.507675E+03,3.115029E-01,3.964272E+03,5.686639E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.142915E+03,3.102636E-01,3.832840E+03,5.231769E+03,1.275272E-01,6.081772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.779919E+02,1.859760E-01,2.295168E+03,3.130047E+03,7.675870E-02,3.639950E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.142915E+03,3.075209E-01,3.802212E+03,5.197271E+03,1.177117E-01,5.796825E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.779919E+02,3.390036E-01,4.003871E+03,4.899430E+03,7.767575E-02,3.666573E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:21:00,7.598810E-02,1.509679E+03,3.114406E-01,3.961571E+03,5.683870E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.144435E+03,3.098852E-01,3.827095E+03,5.225823E+03,1.278928E-01,6.092386E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.788933E+02,1.857579E-01,2.291832E+03,3.126602E+03,7.700246E-02,3.647027E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.144435E+03,3.075751E-01,3.801299E+03,5.196453E+03,1.180773E-01,5.807438E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.788933E+02,3.381923E-01,3.993910E+03,4.889368E+03,7.791951E-02,3.673649E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:22:00,7.598810E-02,1.511683E+03,3.113770E-01,3.958858E+03,5.681088E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.145954E+03,3.095047E-01,3.821327E+03,5.219852E+03,1.282584E-01,6.103001E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.797946E+02,1.855393E-01,2.288490E+03,3.123152E+03,7.724624E-02,3.654104E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.145954E+03,3.076220E-01,3.800302E+03,5.195551E+03,1.184429E-01,5.818052E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.797946E+02,3.373703E-01,3.983831E+03,4.879181E+03,7.816330E-02,3.680727E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:23:00,7.598810E-02,1.513688E+03,3.113123E-01,3.956130E+03,5.678289E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.147473E+03,3.091221E-01,3.815535E+03,5.213857E+03,1.286241E-01,6.113618E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.806960E+02,1.853204E-01,2.285144E+03,3.119697E+03,7.749004E-02,3.661182E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.147473E+03,3.076610E-01,3.799218E+03,5.194558E+03,1.188086E-01,5.828667E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.806960E+02,3.365375E-01,3.973630E+03,4.868868E+03,7.840711E-02,3.687805E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:24:00,7.598810E-02,1.515692E+03,3.112462E-01,3.953388E+03,5.675476E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.148993E+03,3.087373E-01,3.809719E+03,5.207838E+03,1.289898E-01,6.124235E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.815974E+02,1.851009E-01,2.281792E+03,3.116238E+03,7.773387E-02,3.668260E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.148993E+03,3.076913E-01,3.798038E+03,5.193467E+03,1.191742E-01,5.839283E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.815974E+02,3.356937E-01,3.963308E+03,4.858429E+03,7.865094E-02,3.694883E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:25:00,7.598810E-02,1.517697E+03,3.111787E-01,3.950630E+03,5.672647E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.150512E+03,3.083505E-01,3.803880E+03,5.201795E+03,1.293556E-01,6.134853E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.824987E+02,1.848811E-01,2.278436E+03,3.112774E+03,7.797772E-02,3.675340E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.150512E+03,3.077127E-01,3.796757E+03,5.192274E+03,1.195400E-01,5.849900E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.824987E+02,3.348389E-01,3.952861E+03,4.847861E+03,7.889479E-02,3.701963E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:26:00,7.598810E-02,1.519701E+03,3.111098E-01,3.947856E+03,5.669800E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.152032E+03,3.079615E-01,3.798018E+03,5.195727E+03,1.297214E-01,6.145472E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.834001E+02,1.846456E-01,2.274905E+03,3.109108E+03,7.822159E-02,3.682419E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.152032E+03,3.077248E-01,3.795373E+03,5.190973E+03,1.199057E-01,5.860518E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.834001E+02,3.339728E-01,3.942289E+03,4.837163E+03,7.913867E-02,3.709043E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:27:00,7.598810E-02,1.521705E+03,3.110394E-01,3.945065E+03,5.666936E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.153551E+03,3.075705E-01,3.792132E+03,5.189635E+03,1.300872E-01,6.156093E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.843014E+02,1.844071E-01,2.271341E+03,3.105404E+03,7.846548E-02,3.689500E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.153551E+03,3.077273E-01,3.793881E+03,5.189563E+03,1.202715E-01,5.871136E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.843014E+02,3.330954E-01,3.931591E+03,4.826336E+03,7.938256E-02,3.716123E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:28:00,7.598810E-02,1.523710E+03,3.109674E-01,3.942257E+03,5.664054E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.155071E+03,3.071775E-01,3.786224E+03,5.183521E+03,1.304531E-01,6.166714E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.852028E+02,1.841676E-01,2.267765E+03,3.101688E+03,7.870939E-02,3.696581E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.155071E+03,3.077201E-01,3.792282E+03,5.188043E+03,1.206373E-01,5.881756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.852028E+02,3.322065E-01,3.920765E+03,4.815377E+03,7.962648E-02,3.723204E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:29:00,7.598810E-02,1.525714E+03,3.108938E-01,3.939431E+03,5.661152E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.156590E+03,3.067822E-01,3.780292E+03,5.177381E+03,1.308189E-01,6.177336E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.861041E+02,1.839271E-01,2.264178E+03,3.097960E+03,7.895333E-02,3.703662E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.156590E+03,3.077032E-01,3.790573E+03,5.186410E+03,1.210031E-01,5.892376E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.861041E+02,3.313061E-01,3.909810E+03,4.804286E+03,7.987042E-02,3.730286E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:30:00,7.598810E-02,1.527719E+03,3.108185E-01,3.936586E+03,5.658231E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.158110E+03,3.063849E-01,3.774336E+03,5.171217E+03,1.311849E-01,6.187958E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.870055E+02,1.836857E-01,2.260581E+03,3.094221E+03,7.919728E-02,3.710745E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.158110E+03,3.076764E-01,3.788754E+03,5.184664E+03,1.213690E-01,5.902997E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.870055E+02,3.303942E-01,3.898725E+03,4.793063E+03,8.011438E-02,3.737369E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:31:00,7.598810E-02,1.529723E+03,3.107415E-01,3.933722E+03,5.655290E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.159629E+03,3.059965E-01,3.768479E+03,5.165171E+03,1.315508E-01,6.198582E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.879068E+02,1.834494E-01,2.257042E+03,3.090549E+03,7.944125E-02,3.717827E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.159629E+03,3.076511E-01,3.786953E+03,5.182952E+03,1.217348E-01,5.913619E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.879068E+02,3.294855E-01,3.887677E+03,4.781890E+03,8.035836E-02,3.744452E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:32:00,7.598810E-02,1.531727E+03,3.106627E-01,3.930838E+03,5.652326E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.161148E+03,3.056077E-01,3.762618E+03,5.159122E+03,1.319168E-01,6.209207E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.888082E+02,1.832132E-01,2.253503E+03,3.086877E+03,7.968524E-02,3.724911E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.161148E+03,3.076174E-01,3.785057E+03,5.181143E+03,1.221008E-01,5.924242E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.888082E+02,3.285675E-01,3.876526E+03,4.770612E+03,8.060235E-02,3.751535E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:33:00,7.598810E-02,1.533732E+03,3.105821E-01,3.927934E+03,5.649342E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.162668E+03,3.052173E-01,3.756740E+03,5.153056E+03,1.322828E-01,6.219832E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.897096E+02,1.829763E-01,2.249956E+03,3.083198E+03,7.992925E-02,3.731995E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.162668E+03,3.075736E-01,3.783049E+03,5.179219E+03,1.224667E-01,5.934866E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.897096E+02,3.276381E-01,3.865247E+03,4.759204E+03,8.084637E-02,3.758619E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:34:00,7.598810E-02,1.535736E+03,3.104997E-01,3.925009E+03,5.646336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.164187E+03,3.048254E-01,3.750845E+03,5.146974E+03,1.326488E-01,6.230458E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.906109E+02,1.827387E-01,2.246402E+03,3.079511E+03,8.017328E-02,3.739079E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.164187E+03,3.075452E-01,3.781212E+03,5.177506E+03,1.228327E-01,5.945490E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.906109E+02,3.266972E-01,3.853840E+03,4.747666E+03,8.109040E-02,3.765704E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:35:00,7.598810E-02,1.537740E+03,3.104153E-01,3.922062E+03,5.643306E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.165707E+03,3.044317E-01,3.744929E+03,5.140869E+03,1.330149E-01,6.241085E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.915123E+02,1.825004E-01,2.242840E+03,3.075814E+03,8.041732E-02,3.746164E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.165707E+03,3.075107E-01,3.779307E+03,5.175688E+03,1.231987E-01,5.956115E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.915123E+02,3.257447E-01,3.842302E+03,4.735994E+03,8.133445E-02,3.772789E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:36:00,7.598810E-02,1.539745E+03,3.103290E-01,3.919094E+03,5.640255E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.167226E+03,3.040364E-01,3.738996E+03,5.134748E+03,1.333809E-01,6.251713E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.924136E+02,1.822614E-01,2.239270E+03,3.072110E+03,8.066139E-02,3.753249E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.167226E+03,3.074666E-01,3.777295E+03,5.173729E+03,1.235647E-01,5.966741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.924136E+02,3.247805E-01,3.830635E+03,4.724190E+03,8.157852E-02,3.779874E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:37:00,7.598810E-02,1.541749E+03,3.102408E-01,3.916105E+03,5.637181E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.168746E+03,3.036392E-01,3.733041E+03,5.128606E+03,1.337471E-01,6.262342E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.933150E+02,1.820217E-01,2.235692E+03,3.068397E+03,8.090547E-02,3.760335E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.168746E+03,3.074124E-01,3.775170E+03,5.171641E+03,1.239307E-01,5.977368E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.933150E+02,3.238046E-01,3.818837E+03,4.712252E+03,8.182261E-02,3.786961E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:38:00,7.598810E-02,1.543754E+03,3.101506E-01,3.913093E+03,5.634082E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.170265E+03,3.032405E-01,3.727069E+03,5.122445E+03,1.341132E-01,6.272971E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.942163E+02,1.817813E-01,2.232106E+03,3.064675E+03,8.114956E-02,3.767422E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.170265E+03,3.073479E-01,3.772931E+03,5.169432E+03,1.242968E-01,5.987995E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.942163E+02,3.228169E-01,3.806908E+03,4.700179E+03,8.206671E-02,3.794047E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:39:00,7.598810E-02,1.545758E+03,3.100584E-01,3.910059E+03,5.630960E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.171785E+03,3.028397E-01,3.721075E+03,5.116262E+03,1.344793E-01,6.283601E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.951177E+02,1.815402E-01,2.228513E+03,3.060945E+03,8.139368E-02,3.774509E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.171785E+03,3.072730E-01,3.770575E+03,5.167104E+03,1.246629E-01,5.998623E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.951177E+02,3.218175E-01,3.794846E+03,4.687971E+03,8.231084E-02,3.801134E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:40:00,7.598810E-02,1.547762E+03,3.099642E-01,3.907003E+03,5.627814E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.173304E+03,3.024373E-01,3.715063E+03,5.110060E+03,1.348455E-01,6.294232E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.960191E+02,1.812984E-01,2.224911E+03,3.057206E+03,8.163781E-02,3.781596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.173304E+03,3.071874E-01,3.768100E+03,5.164654E+03,1.250290E-01,6.009252E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.960191E+02,3.208062E-01,3.782653E+03,4.675629E+03,8.255497E-02,3.808222E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:41:00,7.598810E-02,1.549767E+03,3.098679E-01,3.903923E+03,5.624643E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.174823E+03,3.020551E-01,3.709276E+03,5.104122E+03,1.352117E-01,6.304863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.969204E+02,1.810689E-01,2.221447E+03,3.053627E+03,8.188195E-02,3.788684E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.174823E+03,3.070697E-01,3.765266E+03,5.161803E+03,1.253951E-01,6.019882E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.969204E+02,3.197507E-01,3.769966E+03,4.662752E+03,8.279912E-02,3.815310E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:42:00,7.598810E-02,1.551771E+03,3.097696E-01,3.900821E+03,5.621449E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.176343E+03,3.016752E-01,3.703514E+03,5.098181E+03,1.355780E-01,6.315495E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.978218E+02,1.808409E-01,2.218000E+03,3.050048E+03,8.212612E-02,3.795772E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.176343E+03,3.069373E-01,3.762269E+03,5.158812E+03,1.257613E-01,6.030512E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.978218E+02,3.186782E-01,3.757089E+03,4.649734E+03,8.304329E-02,3.822399E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:43:00,7.598810E-02,1.553775E+03,3.096692E-01,3.897696E+03,5.618230E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.177862E+03,3.012943E-01,3.697742E+03,5.092204E+03,1.359442E-01,6.326128E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.987231E+02,1.806128E-01,2.214552E+03,3.046452E+03,8.237029E-02,3.802861E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.177862E+03,3.067932E-01,3.759140E+03,5.155709E+03,1.261275E-01,6.041143E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.987231E+02,3.175933E-01,3.744073E+03,4.636618E+03,8.328748E-02,3.829488E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:44:00,7.598810E-02,1.555780E+03,3.095667E-01,3.894548E+03,5.614985E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.179382E+03,3.008866E-01,3.691670E+03,5.085871E+03,1.363105E-01,6.336762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.996245E+02,1.803846E-01,2.211102E+03,3.042848E+03,8.261449E-02,3.809950E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.179382E+03,3.066368E-01,3.755874E+03,5.152472E+03,1.264937E-01,6.051774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,6.996245E+02,3.164957E-01,3.730917E+03,4.623369E+03,8.353168E-02,3.836577E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:45:00,7.598810E-02,1.557784E+03,3.094621E-01,3.891375E+03,5.611716E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.180901E+03,3.004734E-01,3.685536E+03,5.079468E+03,1.366768E-01,6.347396E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.005258E+02,1.801561E-01,2.207650E+03,3.039241E+03,8.285869E-02,3.817040E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.180901E+03,3.064680E-01,3.752470E+03,5.149091E+03,1.268599E-01,6.062406E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.005258E+02,3.153857E-01,3.717622E+03,4.609974E+03,8.377589E-02,3.843667E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:46:00,7.598810E-02,1.559789E+03,3.093554E-01,3.888179E+03,5.608421E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.182421E+03,3.000584E-01,3.679382E+03,5.073045E+03,1.370431E-01,6.358031E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.014272E+02,1.799275E-01,2.204196E+03,3.035632E+03,8.310291E-02,3.824130E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.182421E+03,3.062866E-01,3.748926E+03,5.145561E+03,1.272262E-01,6.073039E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.014272E+02,3.142635E-01,3.704189E+03,4.596432E+03,8.402012E-02,3.850757E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:47:00,7.598810E-02,1.561793E+03,3.092465E-01,3.884958E+03,5.605100E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.183940E+03,2.996414E-01,3.673207E+03,5.066601E+03,1.374095E-01,6.368666E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.023286E+02,1.796986E-01,2.200738E+03,3.032022E+03,8.334715E-02,3.831221E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.183940E+03,3.060929E-01,3.745243E+03,5.141884E+03,1.275925E-01,6.083672E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.023286E+02,3.131450E-01,3.690799E+03,4.582939E+03,8.426436E-02,3.857848E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:48:00,7.598810E-02,1.563797E+03,3.091354E-01,3.881713E+03,5.601752E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.185460E+03,2.992226E-01,3.667012E+03,5.060136E+03,1.377758E-01,6.379302E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.032299E+02,1.794693E-01,2.197277E+03,3.028408E+03,8.359140E-02,3.838311E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.185460E+03,3.058847E-01,3.741399E+03,5.138034E+03,1.279588E-01,6.094306E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.032299E+02,3.120147E-01,3.677277E+03,4.569274E+03,8.450862E-02,3.864939E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:49:00,7.598810E-02,1.565802E+03,3.090220E-01,3.878444E+03,5.598378E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.186979E+03,2.988021E-01,3.660797E+03,5.053653E+03,1.381422E-01,6.389939E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.041313E+02,1.792397E-01,2.193812E+03,3.024791E+03,8.383566E-02,3.845403E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.186979E+03,3.056616E-01,3.737388E+03,5.134007E+03,1.283251E-01,6.104941E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.041313E+02,3.108693E-01,3.663586E+03,4.555410E+03,8.475289E-02,3.872030E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:50:00,7.598810E-02,1.567806E+03,3.089064E-01,3.875149E+03,5.594978E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.188499E+03,2.983796E-01,3.654560E+03,5.047146E+03,1.385086E-01,6.400577E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.050326E+02,1.790097E-01,2.190343E+03,3.021170E+03,8.407993E-02,3.852494E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.188499E+03,3.054230E-01,3.733205E+03,5.129801E+03,1.286914E-01,6.115576E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.050326E+02,3.097089E-01,3.649728E+03,4.541366E+03,8.499717E-02,3.879122E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:51:00,7.598810E-02,1.569810E+03,3.087886E-01,3.871828E+03,5.591549E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.190018E+03,2.979547E-01,3.648296E+03,5.040610E+03,1.388751E-01,6.411214E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.059340E+02,1.787792E-01,2.186868E+03,3.017542E+03,8.432422E-02,3.859586E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.190018E+03,3.051687E-01,3.728845E+03,5.125409E+03,1.290578E-01,6.126212E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.059340E+02,3.085328E-01,3.635695E+03,4.527144E+03,8.524147E-02,3.886215E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:52:00,7.598810E-02,1.571815E+03,3.086685E-01,3.868483E+03,5.588094E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.191537E+03,2.975278E-01,3.642010E+03,5.034054E+03,1.392415E-01,6.421853E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.068353E+02,1.785482E-01,2.183387E+03,3.013911E+03,8.456852E-02,3.866679E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.191537E+03,3.048999E-01,3.724325E+03,5.120852E+03,1.294241E-01,6.136848E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.068353E+02,3.073418E-01,3.621494E+03,4.512755E+03,8.548577E-02,3.893307E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:53:00,7.598810E-02,1.573819E+03,3.085460E-01,3.865111E+03,5.584611E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.193057E+03,2.970989E-01,3.635701E+03,5.027473E+03,1.396080E-01,6.432492E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.077367E+02,1.783167E-01,2.179900E+03,3.010274E+03,8.481284E-02,3.873772E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.193057E+03,3.046181E-01,3.719659E+03,5.116147E+03,1.297905E-01,6.147485E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.077367E+02,3.061358E-01,3.607127E+03,4.498199E+03,8.573010E-02,3.900400E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:54:00,7.598810E-02,1.575824E+03,3.084213E-01,3.861714E+03,5.581100E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.194576E+03,2.966679E-01,3.629369E+03,5.020868E+03,1.399745E-01,6.443132E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.086381E+02,1.780847E-01,2.176408E+03,3.006631E+03,8.505716E-02,3.880865E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.194576E+03,3.043235E-01,3.714850E+03,5.111294E+03,1.301569E-01,6.158122E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.086381E+02,3.049152E-01,3.592596E+03,4.483477E+03,8.597443E-02,3.907494E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:55:00,7.598810E-02,1.577828E+03,3.082942E-01,3.858290E+03,5.577562E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.196096E+03,2.962348E-01,3.623013E+03,5.014240E+03,1.403410E-01,6.453772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.095394E+02,1.778521E-01,2.172910E+03,3.002983E+03,8.530150E-02,3.887958E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.196096E+03,3.040160E-01,3.709897E+03,5.106293E+03,1.305234E-01,6.168760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.095394E+02,3.036800E-01,3.577903E+03,4.468590E+03,8.621877E-02,3.914587E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:56:00,7.598810E-02,1.579832E+03,3.081648E-01,3.854841E+03,5.573996E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.197615E+03,2.957996E-01,3.616635E+03,5.007589E+03,1.407075E-01,6.464412E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.104408E+02,1.776189E-01,2.169405E+03,2.999328E+03,8.554585E-02,3.895052E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.197615E+03,3.036697E-01,3.704511E+03,5.100809E+03,1.308898E-01,6.179399E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.104408E+02,3.024462E-01,3.563224E+03,4.453733E+03,8.646313E-02,3.921681E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:57:00,7.598810E-02,1.581837E+03,3.080329E-01,3.851364E+03,5.570399E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.199135E+03,2.953625E-01,3.610234E+03,5.000914E+03,1.410740E-01,6.475054E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.113421E+02,1.773851E-01,2.165893E+03,2.995666E+03,8.579021E-02,3.902146E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.199135E+03,3.033058E-01,3.698928E+03,5.095114E+03,1.312563E-01,6.190038E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.113421E+02,3.012009E-01,3.548418E+03,4.438717E+03,8.670750E-02,3.928776E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:58:00,7.598810E-02,1.583841E+03,3.078987E-01,3.847861E+03,5.566775E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.200654E+03,2.949233E-01,3.603811E+03,4.994217E+03,1.414406E-01,6.485695E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.122435E+02,1.771506E-01,2.162373E+03,2.991998E+03,8.603458E-02,3.909241E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.200654E+03,3.029277E-01,3.693187E+03,5.089255E+03,1.316228E-01,6.200677E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.122435E+02,2.999422E-01,3.533462E+03,4.423526E+03,8.695188E-02,3.935870E+03,3.417137E-02,0.000000E+00,0.000000E+00
18:59:00,7.598810E-02,1.585845E+03,3.077621E-01,3.844332E+03,5.563123E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.202174E+03,2.944821E-01,3.597366E+03,4.987497E+03,1.418072E-01,6.496337E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.131448E+02,1.769155E-01,2.158846E+03,2.988323E+03,8.627897E-02,3.916336E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.202174E+03,3.025612E-01,3.687575E+03,5.083562E+03,1.319893E-01,6.211317E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.131448E+02,2.986703E-01,3.518359E+03,4.408175E+03,8.719627E-02,3.942966E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:00:00,7.598810E-02,1.587850E+03,3.076231E-01,3.840774E+03,5.559440E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.203693E+03,2.940390E-01,3.590898E+03,4.980753E+03,1.421738E-01,6.506980E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.140462E+02,1.766796E-01,2.155311E+03,2.984639E+03,8.652336E-02,3.923431E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.203693E+03,3.021853E-01,3.681858E+03,5.077725E+03,1.323558E-01,6.221957E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.140462E+02,2.973833E-01,3.503087E+03,4.392646E+03,8.744067E-02,3.950061E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:01:00,7.598810E-02,1.589320E+03,3.074816E-01,3.837725E+03,5.556274E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.204807E+03,2.937016E-01,3.586017E+03,4.975798E+03,1.421757E-01,6.507038E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.147072E+02,1.765150E-01,2.152812E+03,2.982127E+03,8.652469E-02,3.923469E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.204807E+03,3.018943E-01,3.677495E+03,5.073386E+03,1.323577E-01,6.222013E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.147072E+02,2.961398E-01,3.488541E+03,4.377913E+03,8.744201E-02,3.950100E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:02:00,7.598810E-02,1.590790E+03,3.073376E-01,3.834647E+03,5.553077E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.205922E+03,2.933621E-01,3.581111E+03,4.973843E+03,1.421775E-01,6.507088E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.153682E+02,1.763495E-01,2.150303E+03,2.981653E+03,8.652580E-02,3.923502E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.205922E+03,3.015892E-01,3.672974E+03,5.072023E+03,1.323593E-01,6.222060E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.153682E+02,2.948814E-01,3.473829E+03,4.366984E+03,8.744313E-02,3.950133E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:03:00,7.598810E-02,1.592260E+03,3.071911E-01,3.831542E+03,5.549852E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.207036E+03,2.930209E-01,3.576187E+03,4.973682E+03,1.421793E-01,6.507141E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.160292E+02,1.761832E-01,2.147786E+03,2.982398E+03,8.652701E-02,3.923537E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.207036E+03,3.012714E-01,3.668312E+03,5.072406E+03,1.323610E-01,6.222111E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.160292E+02,2.936113E-01,3.458987E+03,4.358210E+03,8.744435E-02,3.950168E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:04:00,7.598810E-02,1.593729E+03,3.070421E-01,3.828409E+03,5.546595E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.208150E+03,2.926779E-01,3.571243E+03,4.973984E+03,1.421810E-01,6.507193E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.166902E+02,1.760162E-01,2.145260E+03,2.983460E+03,8.652816E-02,3.923571E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.208150E+03,3.009412E-01,3.663509E+03,5.073147E+03,1.323627E-01,6.222159E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.166902E+02,2.923302E-01,3.444021E+03,4.349791E+03,8.744551E-02,3.950202E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:05:00,7.598810E-02,1.595199E+03,3.068907E-01,3.825247E+03,5.543309E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.209264E+03,2.923331E-01,3.566279E+03,4.974128E+03,1.421828E-01,6.507243E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.173512E+02,1.758485E-01,2.142725E+03,2.984420E+03,8.652930E-02,3.923604E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.209264E+03,3.005986E-01,3.658571E+03,5.073600E+03,1.323643E-01,6.222207E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.173512E+02,2.910543E-01,3.429113E+03,4.341107E+03,8.744665E-02,3.950236E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:06:00,7.598810E-02,1.596669E+03,3.067366E-01,3.822058E+03,5.539992E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.210379E+03,2.919867E-01,3.561297E+03,4.973967E+03,1.421844E-01,6.507292E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.180122E+02,1.756799E-01,2.140182E+03,2.985176E+03,8.653040E-02,3.923636E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.210379E+03,3.002440E-01,3.653497E+03,5.073610E+03,1.323659E-01,6.222254E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.180122E+02,2.897714E-01,3.414127E+03,4.331792E+03,8.744777E-02,3.950268E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:07:00,7.598810E-02,1.598139E+03,3.065801E-01,3.818840E+03,5.536645E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.211493E+03,2.916386E-01,3.556295E+03,4.973526E+03,1.421861E-01,6.507340E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.186732E+02,1.755106E-01,2.137631E+03,2.985746E+03,8.653149E-02,3.923668E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.211493E+03,2.998776E-01,3.648291E+03,5.073206E+03,1.323675E-01,6.222300E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.186732E+02,2.884800E-01,3.399046E+03,4.321884E+03,8.744886E-02,3.950300E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:08:00,7.598810E-02,1.599609E+03,3.064210E-01,3.815593E+03,5.533267E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.212607E+03,2.912888E-01,3.551276E+03,4.972854E+03,1.421877E-01,6.507388E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.193342E+02,1.753405E-01,2.135070E+03,2.986163E+03,8.653256E-02,3.923699E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.212607E+03,2.994995E-01,3.642955E+03,5.072440E+03,1.323691E-01,6.222345E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.193342E+02,2.871808E-01,3.383878E+03,4.311486E+03,8.744993E-02,3.950331E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:09:00,7.598810E-02,1.601079E+03,3.062593E-01,3.812318E+03,5.529858E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.213721E+03,2.909375E-01,3.546239E+03,4.971980E+03,1.421893E-01,6.507434E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.199951E+02,1.751696E-01,2.132501E+03,2.986445E+03,8.653360E-02,3.923730E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.213721E+03,2.991101E-01,3.637492E+03,5.071344E+03,1.323706E-01,6.222390E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.199951E+02,2.858743E-01,3.368629E+03,4.300662E+03,8.745098E-02,3.950362E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:10:00,7.598810E-02,1.602549E+03,3.060951E-01,3.809015E+03,5.526420E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.214836E+03,2.905848E-01,3.541186E+03,4.970922E+03,1.421909E-01,6.507480E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.206561E+02,1.749979E-01,2.129923E+03,2.986604E+03,8.653462E-02,3.923760E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.214836E+03,2.987097E-01,3.631907E+03,5.069939E+03,1.323721E-01,6.222433E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.206561E+02,2.845613E-01,3.353307E+03,4.289455E+03,8.745201E-02,3.950392E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:11:00,7.598810E-02,1.604019E+03,3.059283E-01,3.805682E+03,5.522949E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.215950E+03,2.902296E-01,3.536105E+03,4.969669E+03,1.421924E-01,6.507524E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.213171E+02,1.748249E-01,2.127330E+03,2.986637E+03,8.653562E-02,3.923789E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.215950E+03,2.982920E-01,3.626129E+03,5.068147E+03,1.323735E-01,6.222476E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.213171E+02,2.832341E-01,3.337826E+03,4.277783E+03,8.745302E-02,3.950422E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:12:00,7.598810E-02,1.605488E+03,3.057590E-01,3.802322E+03,5.519449E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.217064E+03,2.898729E-01,3.531008E+03,4.968247E+03,1.421939E-01,6.507568E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.219781E+02,1.746511E-01,2.124729E+03,2.986556E+03,8.653661E-02,3.923817E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.217064E+03,2.978634E-01,3.620229E+03,5.066070E+03,1.323750E-01,6.222518E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.219781E+02,2.819007E-01,3.322276E+03,4.265782E+03,8.745401E-02,3.950450E+03,3.417137E-02,0.000000E+00,0.000000E+00
