Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
19:13:00,7.598810E-02,1.606958E+03,3.055871E-01,3.798933E+03,5.515918E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.218178E+03,2.895148E-01,3.525895E+03,4.966659E+03,1.421954E-01,6.507611E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.226391E+02,1.744766E-01,2.122119E+03,2.986364E+03,8.653757E-02,3.923846E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.218178E+03,2.974250E-01,3.614219E+03,5.063722E+03,1.323764E-01,6.222559E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.226391E+02,2.805630E-01,3.306678E+03,4.253485E+03,8.745498E-02,3.950479E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:14:00,7.598810E-02,1.608428E+03,3.054127E-01,3.795515E+03,5.512356E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.219293E+03,2.891555E-01,3.520768E+03,4.964911E+03,1.421968E-01,6.507653E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.233001E+02,1.743013E-01,2.119500E+03,2.986066E+03,8.653851E-02,3.923873E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.219293E+03,2.969773E-01,3.608106E+03,5.061110E+03,1.323778E-01,6.222600E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.233001E+02,2.792217E-01,3.291041E+03,4.240906E+03,8.745592E-02,3.950506E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:15:00,7.598810E-02,1.609898E+03,3.052357E-01,3.792069E+03,5.508764E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.220407E+03,2.887949E-01,3.515628E+03,4.963011E+03,1.421982E-01,6.507694E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.239611E+02,1.741253E-01,2.116874E+03,2.985666E+03,8.653943E-02,3.923900E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.220407E+03,2.965207E-01,3.601894E+03,5.058243E+03,1.323792E-01,6.222640E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.239611E+02,2.778777E-01,3.275372E+03,4.228061E+03,8.745685E-02,3.950533E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:16:00,7.598810E-02,1.611368E+03,3.050563E-01,3.788596E+03,5.505142E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.221521E+03,2.884332E-01,3.510474E+03,4.960963E+03,1.421996E-01,6.507735E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.246221E+02,1.739486E-01,2.114240E+03,2.985168E+03,8.654034E-02,3.923927E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.221521E+03,2.960558E-01,3.595588E+03,5.055129E+03,1.323805E-01,6.222679E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.246221E+02,2.765317E-01,3.259681E+03,4.214971E+03,8.745776E-02,3.950560E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:17:00,7.598810E-02,1.612838E+03,3.048743E-01,3.785094E+03,5.501490E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.222635E+03,2.880705E-01,3.505311E+03,4.958779E+03,1.422010E-01,6.507774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.252831E+02,1.737713E-01,2.111599E+03,2.984578E+03,8.654123E-02,3.923952E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.222635E+03,2.955839E-01,3.589204E+03,5.051794E+03,1.323818E-01,6.222717E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.252831E+02,2.751854E-01,3.243987E+03,4.201671E+03,8.745865E-02,3.950586E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:18:00,7.598810E-02,1.614308E+03,3.046899E-01,3.781565E+03,5.497808E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.223750E+03,2.876966E-01,3.500021E+03,4.956322E+03,1.422023E-01,6.507813E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.259441E+02,1.735878E-01,2.108889E+03,2.983822E+03,8.654210E-02,3.923978E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.223750E+03,2.950875E-01,3.582547E+03,5.048005E+03,1.323831E-01,6.222755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.259441E+02,2.738214E-01,3.228095E+03,4.187944E+03,8.745953E-02,3.950612E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:19:00,7.598810E-02,1.615778E+03,3.045030E-01,3.778008E+03,5.494098E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.224864E+03,2.873208E-01,3.494711E+03,4.953744E+03,1.422036E-01,6.507852E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.266051E+02,1.734031E-01,2.106166E+03,2.982983E+03,8.654295E-02,3.924003E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.224864E+03,2.945835E-01,3.575804E+03,5.044025E+03,1.323844E-01,6.222792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.266051E+02,2.724565E-01,3.212194E+03,4.174058E+03,8.746038E-02,3.950637E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:20:00,7.598810E-02,1.617247E+03,3.043137E-01,3.774425E+03,5.490357E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.225978E+03,2.869447E-01,3.489396E+03,4.951061E+03,1.422049E-01,6.507889E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.272661E+02,1.732181E-01,2.103439E+03,2.982071E+03,8.654378E-02,3.924027E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.225978E+03,2.940743E-01,3.569005E+03,5.039879E+03,1.323856E-01,6.222828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.272661E+02,2.710922E-01,3.196299E+03,4.160025E+03,8.746122E-02,3.950661E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:21:00,7.598810E-02,1.618717E+03,3.041220E-01,3.770815E+03,5.486588E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.227093E+03,2.865682E-01,3.484078E+03,4.948270E+03,1.422061E-01,6.507926E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.279271E+02,1.730327E-01,2.100707E+03,2.981084E+03,8.654460E-02,3.924051E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.227093E+03,2.935604E-01,3.562153E+03,5.035559E+03,1.323868E-01,6.222863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.279271E+02,2.697300E-01,3.180428E+03,4.145853E+03,8.746204E-02,3.950685E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:22:00,7.598810E-02,1.620187E+03,3.039280E-01,3.767178E+03,5.482791E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.228207E+03,2.861915E-01,3.478758E+03,4.945372E+03,1.422074E-01,6.507962E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.285881E+02,1.728469E-01,2.097972E+03,2.980023E+03,8.654540E-02,3.924074E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.228207E+03,2.930422E-01,3.555252E+03,5.031068E+03,1.323880E-01,6.222898E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.285881E+02,2.683707E-01,3.164589E+03,4.131547E+03,8.746285E-02,3.950709E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:23:00,7.598810E-02,1.621657E+03,3.037316E-01,3.763515E+03,5.478965E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.229321E+03,2.858147E-01,3.473435E+03,4.942369E+03,1.422086E-01,6.507997E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.292491E+02,1.726609E-01,2.095234E+03,2.978889E+03,8.654619E-02,3.924097E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.229321E+03,2.925201E-01,3.548307E+03,5.026410E+03,1.323892E-01,6.222933E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.292491E+02,2.670146E-01,3.148786E+03,4.117117E+03,8.746364E-02,3.950732E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:24:00,7.598810E-02,1.623127E+03,3.035329E-01,3.759827E+03,5.475113E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.230435E+03,2.854378E-01,3.468112E+03,4.939268E+03,1.422098E-01,6.508032E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.299101E+02,1.724746E-01,2.092492E+03,2.977687E+03,8.654696E-02,3.924120E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.230435E+03,2.919948E-01,3.541328E+03,5.021602E+03,1.323904E-01,6.222966E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.299101E+02,2.656624E-01,3.133026E+03,4.102582E+03,8.746441E-02,3.950754E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:25:00,7.598810E-02,1.624597E+03,3.033320E-01,3.756114E+03,5.471233E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.231550E+03,2.850609E-01,3.462789E+03,4.936072E+03,1.422109E-01,6.508065E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.305711E+02,1.722880E-01,2.089748E+03,2.976418E+03,8.654771E-02,3.924142E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.231550E+03,2.914668E-01,3.534317E+03,5.016651E+03,1.323915E-01,6.223000E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.305711E+02,2.643146E-01,3.117315E+03,4.087953E+03,8.746517E-02,3.950776E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:26:00,7.598810E-02,1.626067E+03,3.031289E-01,3.752376E+03,5.467327E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.232664E+03,2.846841E-01,3.457468E+03,4.932789E+03,1.422121E-01,6.508099E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.312321E+02,1.721012E-01,2.087001E+03,2.975087E+03,8.654845E-02,3.924163E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.232664E+03,2.909364E-01,3.527281E+03,5.011568E+03,1.323926E-01,6.223032E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.312321E+02,2.629719E-01,3.101661E+03,4.073251E+03,8.746591E-02,3.950798E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:27:00,7.598810E-02,1.627537E+03,3.029236E-01,3.748614E+03,5.463394E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.233778E+03,2.843077E-01,3.452151E+03,4.929422E+03,1.422132E-01,6.508131E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.318931E+02,1.719144E-01,2.084253E+03,2.973697E+03,8.654918E-02,3.924185E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.233778E+03,2.904040E-01,3.520222E+03,5.006360E+03,1.323937E-01,6.223064E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.318931E+02,2.616350E-01,3.086072E+03,4.058490E+03,8.746664E-02,3.950819E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:28:00,7.598810E-02,1.629006E+03,3.027163E-01,3.744829E+03,5.459436E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.234892E+03,2.839317E-01,3.446837E+03,4.925977E+03,1.422143E-01,6.508163E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.325540E+02,1.717273E-01,2.081504E+03,2.972249E+03,8.654989E-02,3.924205E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.234892E+03,2.898697E-01,3.513141E+03,5.001033E+03,1.323948E-01,6.223095E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.325540E+02,2.603043E-01,3.070552E+03,4.043680E+03,8.746735E-02,3.950840E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:29:00,7.598810E-02,1.630476E+03,3.025070E-01,3.741022E+03,5.455455E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.236007E+03,2.835560E-01,3.441529E+03,4.922458E+03,1.422154E-01,6.508195E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.332150E+02,1.715402E-01,2.078754E+03,2.970747E+03,8.655058E-02,3.924226E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.236007E+03,2.893338E-01,3.506042E+03,4.995593E+03,1.323958E-01,6.223126E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.332150E+02,2.589801E-01,3.055105E+03,4.028835E+03,8.746805E-02,3.950860E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:30:00,7.598810E-02,1.631946E+03,3.022957E-01,3.737193E+03,5.451449E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.237121E+03,2.831809E-01,3.436226E+03,4.918867E+03,1.422164E-01,6.508226E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.338760E+02,1.713531E-01,2.076002E+03,2.969193E+03,8.655127E-02,3.924246E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.237121E+03,2.887963E-01,3.498927E+03,4.990045E+03,1.323969E-01,6.223156E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.338760E+02,2.576628E-01,3.039735E+03,4.013963E+03,8.746873E-02,3.950880E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:31:00,7.598810E-02,1.633416E+03,3.020825E-01,3.733343E+03,5.447422E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.238235E+03,2.828064E-01,3.430929E+03,4.915211E+03,1.422175E-01,6.508256E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.345370E+02,1.711658E-01,2.073251E+03,2.967590E+03,8.655194E-02,3.924265E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.238235E+03,2.882576E-01,3.491797E+03,4.984398E+03,1.323979E-01,6.223186E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.345370E+02,2.563528E-01,3.024446E+03,3.999076E+03,8.746940E-02,3.950900E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:32:00,7.598810E-02,1.634886E+03,3.018675E-01,3.729473E+03,5.443372E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.239349E+03,2.824326E-01,3.425641E+03,4.911492E+03,1.422185E-01,6.508285E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.351980E+02,1.709786E-01,2.070499E+03,2.965939E+03,8.655259E-02,3.924284E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.239349E+03,2.877180E-01,3.484658E+03,4.978656E+03,1.323989E-01,6.223215E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.351980E+02,2.550507E-01,3.009246E+03,3.984189E+03,8.747006E-02,3.950919E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:33:00,7.598810E-02,1.636356E+03,3.016508E-01,3.725583E+03,5.439301E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.240464E+03,2.820596E-01,3.420362E+03,4.907716E+03,1.422195E-01,6.508314E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.358590E+02,1.707914E-01,2.067748E+03,2.964244E+03,8.655323E-02,3.924303E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.240464E+03,2.871778E-01,3.477511E+03,4.972830E+03,1.323999E-01,6.223243E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.358590E+02,2.537570E-01,2.994139E+03,3.969311E+03,8.747070E-02,3.950938E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:34:00,7.598810E-02,1.637826E+03,3.014324E-01,3.721674E+03,5.435209E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.241578E+03,2.816876E-01,3.415093E+03,4.903885E+03,1.422204E-01,6.508343E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.365200E+02,1.706044E-01,2.064998E+03,2.962506E+03,8.655386E-02,3.924321E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.241578E+03,2.866116E-01,3.470075E+03,4.966577E+03,1.324008E-01,6.223271E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.365200E+02,2.524720E-01,2.979130E+03,3.954452E+03,8.747133E-02,3.950956E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:35:00,7.598810E-02,1.639296E+03,3.012124E-01,3.717748E+03,5.431097E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.242692E+03,2.813165E-01,3.409835E+03,4.900003E+03,1.422214E-01,6.508371E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.371810E+02,1.704174E-01,2.062249E+03,2.960727E+03,8.655448E-02,3.924339E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.242692E+03,2.860408E-01,3.462587E+03,4.960188E+03,1.324018E-01,6.223299E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.371810E+02,2.511961E-01,2.964221E+03,3.939619E+03,8.747195E-02,3.950974E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:36:00,7.598810E-02,1.640765E+03,3.009908E-01,3.713804E+03,5.426967E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.243806E+03,2.809465E-01,3.404589E+03,4.896074E+03,1.422223E-01,6.508398E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.378420E+02,1.702305E-01,2.059501E+03,2.958911E+03,8.655508E-02,3.924357E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.243806E+03,2.854691E-01,3.455088E+03,4.953717E+03,1.324027E-01,6.223326E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.378420E+02,2.499294E-01,2.949416E+03,3.924822E+03,8.747255E-02,3.950992E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:37:00,7.598810E-02,1.642235E+03,3.007678E-01,3.709843E+03,5.422818E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.244921E+03,2.805775E-01,3.399354E+03,4.892100E+03,1.422232E-01,6.508425E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.385030E+02,1.700438E-01,2.056755E+03,2.957057E+03,8.655567E-02,3.924374E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.244921E+03,2.848968E-01,3.447583E+03,4.947169E+03,1.324036E-01,6.223353E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.385030E+02,2.486723E-01,2.934718E+03,3.910068E+03,8.747315E-02,3.951009E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:38:00,7.598810E-02,1.643705E+03,3.005433E-01,3.705867E+03,5.418652E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.246035E+03,2.802098E-01,3.394134E+03,4.888087E+03,1.422241E-01,6.508451E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.391640E+02,1.698573E-01,2.054012E+03,2.955170E+03,8.655625E-02,3.924391E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.246035E+03,2.843241E-01,3.440075E+03,4.940553E+03,1.324045E-01,6.223379E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.391640E+02,2.474253E-01,2.920133E+03,3.895368E+03,8.747373E-02,3.951026E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:39:00,7.598810E-02,1.645175E+03,3.003174E-01,3.701875E+03,5.414468E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.247149E+03,2.798435E-01,3.388929E+03,4.884036E+03,1.422250E-01,6.508477E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.398250E+02,1.696711E-01,2.051271E+03,2.953250E+03,8.655682E-02,3.924408E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.247149E+03,2.837514E-01,3.432565E+03,4.933872E+03,1.324054E-01,6.223404E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.398250E+02,2.461888E-01,2.905665E+03,3.880731E+03,8.747430E-02,3.951043E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:40:00,7.598810E-02,1.646645E+03,3.000903E-01,3.697869E+03,5.410270E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.248264E+03,2.794785E-01,3.383739E+03,4.879952E+03,1.422259E-01,6.508502E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.404860E+02,1.694851E-01,2.048533E+03,2.951299E+03,8.655738E-02,3.924424E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.248264E+03,2.831789E-01,3.425058E+03,4.927134E+03,1.324062E-01,6.223429E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.404860E+02,2.449630E-01,2.891317E+03,3.866162E+03,8.747486E-02,3.951059E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:41:00,7.598810E-02,1.648115E+03,2.998619E-01,3.693849E+03,5.406054E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.249378E+03,2.790929E-01,3.378319E+03,4.875535E+03,1.422268E-01,6.508527E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.411470E+02,1.692864E-01,2.045654E+03,2.949142E+03,8.655793E-02,3.924440E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.249378E+03,2.826281E-01,3.417793E+03,4.920630E+03,1.324071E-01,6.223454E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.411470E+02,2.437806E-01,2.877453E+03,3.852093E+03,8.747540E-02,3.951075E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:42:00,7.598810E-02,1.649585E+03,2.996323E-01,3.689816E+03,5.401825E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.250492E+03,2.787048E-01,3.372872E+03,4.871037E+03,1.422276E-01,6.508552E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.418080E+02,1.690858E-01,2.042752E+03,2.946926E+03,8.655846E-02,3.924456E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.250492E+03,2.820815E-01,3.410576E+03,4.914129E+03,1.324079E-01,6.223478E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.418080E+02,2.426147E-01,2.863773E+03,3.838175E+03,8.747594E-02,3.951091E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:43:00,7.598810E-02,1.651055E+03,2.994017E-01,3.685770E+03,5.397581E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.251606E+03,2.783175E-01,3.367432E+03,4.866500E+03,1.422284E-01,6.508575E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.424690E+02,1.688849E-01,2.039848E+03,2.944676E+03,8.655899E-02,3.924471E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.251606E+03,2.815364E-01,3.403375E+03,4.907593E+03,1.324087E-01,6.223502E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.424690E+02,2.414609E-01,2.850228E+03,3.824354E+03,8.747646E-02,3.951106E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:44:00,7.598810E-02,1.652525E+03,2.991699E-01,3.681713E+03,5.393323E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.252721E+03,2.779309E-01,3.362001E+03,4.861927E+03,1.422292E-01,6.508599E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.431300E+02,1.686839E-01,2.036942E+03,2.942394E+03,8.655950E-02,3.924486E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.252721E+03,2.809934E-01,3.396197E+03,4.901033E+03,1.324095E-01,6.223525E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.431300E+02,2.403198E-01,2.836826E+03,3.810642E+03,8.747698E-02,3.951121E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:45:00,7.598810E-02,1.653994E+03,2.989372E-01,3.677644E+03,5.389055E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.253835E+03,2.775452E-01,3.356580E+03,4.857323E+03,1.422300E-01,6.508622E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.437910E+02,1.684827E-01,2.034035E+03,2.940083E+03,8.656001E-02,3.924501E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.253835E+03,2.804526E-01,3.389044E+03,4.894454E+03,1.324103E-01,6.223548E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.437910E+02,2.391917E-01,2.823568E+03,3.797045E+03,8.747748E-02,3.951136E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:46:00,7.598810E-02,1.655464E+03,2.987036E-01,3.673566E+03,5.384774E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.254949E+03,2.771606E-01,3.351170E+03,4.852689E+03,1.422308E-01,6.508644E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.444520E+02,1.682815E-01,2.031127E+03,2.937743E+03,8.656050E-02,3.924515E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.254949E+03,2.799142E-01,3.381918E+03,4.887859E+03,1.324111E-01,6.223571E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.444520E+02,2.380767E-01,2.810456E+03,3.783564E+03,8.747797E-02,3.951150E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:47:00,7.598810E-02,1.656934E+03,2.984692E-01,3.669478E+03,5.380483E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.256063E+03,2.767771E-01,3.345773E+03,4.848029E+03,1.422315E-01,6.508666E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.451130E+02,1.680804E-01,2.028220E+03,2.935377E+03,8.656098E-02,3.924529E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.256063E+03,2.793783E-01,3.374819E+03,4.881251E+03,1.324118E-01,6.223593E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.451130E+02,2.369588E-01,2.797313E+03,3.769994E+03,8.747846E-02,3.951164E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:48:00,7.598810E-02,1.658404E+03,2.982339E-01,3.665382E+03,5.376181E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.257178E+03,2.763948E-01,3.340390E+03,4.843346E+03,1.422323E-01,6.508688E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.457739E+02,1.678793E-01,2.025314E+03,2.932986E+03,8.656146E-02,3.924543E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.257178E+03,2.788468E-01,3.367771E+03,4.874658E+03,1.324126E-01,6.223615E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.457739E+02,2.358540E-01,2.784316E+03,3.756547E+03,8.747893E-02,3.951178E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:49:00,7.598810E-02,1.659874E+03,2.979980E-01,3.661277E+03,5.371871E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.258292E+03,2.760138E-01,3.335022E+03,4.838643E+03,1.422330E-01,6.508709E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.464349E+02,1.676784E-01,2.022409E+03,2.930574E+03,8.656192E-02,3.924557E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.258292E+03,2.783207E-01,3.360781E+03,4.868094E+03,1.324133E-01,6.223636E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.464349E+02,2.347659E-01,2.771504E+03,3.743271E+03,8.747940E-02,3.951192E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:50:00,7.598810E-02,1.661344E+03,2.977614E-01,3.657166E+03,5.367552E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.259406E+03,2.756343E-01,3.329670E+03,4.833922E+03,1.422337E-01,6.508730E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.470959E+02,1.674777E-01,2.019506E+03,2.928140E+03,8.656238E-02,3.924570E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.259406E+03,2.778001E-01,3.353854E+03,4.861565E+03,1.324140E-01,6.223657E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.470959E+02,2.336947E-01,2.758882E+03,3.730173E+03,8.747985E-02,3.951205E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:51:00,7.598810E-02,1.662814E+03,2.975242E-01,3.653048E+03,5.363224E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.260520E+03,2.752564E-01,3.324335E+03,4.829187E+03,1.422344E-01,6.508751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.477569E+02,1.672772E-01,2.016607E+03,2.925687E+03,8.656283E-02,3.924583E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.260520E+03,2.772855E-01,3.346993E+03,4.855076E+03,1.324147E-01,6.223677E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.477569E+02,2.326408E-01,2.746453E+03,3.717259E+03,8.748030E-02,3.951218E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:52:00,7.598810E-02,1.664284E+03,2.972866E-01,3.648924E+03,5.358892E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.261635E+03,2.748801E-01,3.319020E+03,4.824442E+03,1.422351E-01,6.508771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.484179E+02,1.670772E-01,2.013712E+03,2.923218E+03,8.656326E-02,3.924596E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.261635E+03,2.767769E-01,3.340200E+03,4.848631E+03,1.324154E-01,6.223698E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.484179E+02,2.316044E-01,2.734219E+03,3.704534E+03,8.748074E-02,3.951231E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:53:00,7.598810E-02,1.665753E+03,2.970484E-01,3.644795E+03,5.354552E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.262749E+03,2.745056E-01,3.313723E+03,4.819685E+03,1.422358E-01,6.508790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.490789E+02,1.668775E-01,2.010822E+03,2.920732E+03,8.656369E-02,3.924608E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.262749E+03,2.762742E-01,3.333472E+03,4.842229E+03,1.324161E-01,6.223717E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.490789E+02,2.305855E-01,2.722181E+03,3.692000E+03,8.748116E-02,3.951243E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:54:00,7.598810E-02,1.667223E+03,2.968099E-01,3.640662E+03,5.350207E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.263863E+03,2.741328E-01,3.308447E+03,4.814921E+03,1.422364E-01,6.508810E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.497399E+02,1.666782E-01,2.007936E+03,2.918232E+03,8.656411E-02,3.924621E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.263863E+03,2.757777E-01,3.326813E+03,4.835875E+03,1.324168E-01,6.223737E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.497399E+02,2.295844E-01,2.710342E+03,3.679662E+03,8.748158E-02,3.951256E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:55:00,7.598810E-02,1.668693E+03,2.965711E-01,3.636525E+03,5.345857E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.264977E+03,2.737620E-01,3.303191E+03,4.810151E+03,1.422371E-01,6.508828E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.504009E+02,1.664795E-01,2.005055E+03,2.915719E+03,8.656452E-02,3.924633E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.264977E+03,2.752875E-01,3.320225E+03,4.829572E+03,1.324174E-01,6.223756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.504009E+02,2.286011E-01,2.698701E+03,3.667521E+03,8.748200E-02,3.951268E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:56:00,7.598810E-02,1.670163E+03,2.963320E-01,3.632386E+03,5.341505E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.266092E+03,2.733931E-01,3.297957E+03,4.805379E+03,1.422377E-01,6.508847E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.510619E+02,1.662813E-01,2.002181E+03,2.913195E+03,8.656493E-02,3.924644E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.266092E+03,2.748040E-01,3.313712E+03,4.823329E+03,1.324181E-01,6.223775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.510619E+02,2.276202E-01,2.687087E+03,3.655377E+03,8.748240E-02,3.951279E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:57:00,7.598810E-02,1.671633E+03,2.960927E-01,3.628244E+03,5.337149E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.267206E+03,2.730262E-01,3.292746E+03,4.800605E+03,1.422383E-01,6.508865E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.517229E+02,1.660837E-01,1.999313E+03,2.910661E+03,8.656532E-02,3.924656E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.267206E+03,2.743275E-01,3.307277E+03,4.817149E+03,1.324187E-01,6.223793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.517229E+02,2.266548E-01,2.675646E+03,3.643404E+03,8.748279E-02,3.951291E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:58:00,7.598810E-02,1.673103E+03,2.958533E-01,3.624101E+03,5.332791E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.268320E+03,2.726615E-01,3.287560E+03,4.795833E+03,1.422389E-01,6.508883E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.523839E+02,1.658868E-01,1.996453E+03,2.908118E+03,8.656571E-02,3.924667E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.268320E+03,2.738582E-01,3.300923E+03,4.811035E+03,1.324193E-01,6.223811E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.523839E+02,2.257071E-01,2.664403E+03,3.631631E+03,8.748318E-02,3.951302E+03,3.417137E-02,0.000000E+00,0.000000E+00
19:59:00,7.598810E-02,1.674573E+03,2.956139E-01,3.619958E+03,5.328433E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.269435E+03,2.722990E-01,3.282397E+03,4.791063E+03,1.422395E-01,6.508900E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.530449E+02,1.656906E-01,1.993601E+03,2.905568E+03,8.656609E-02,3.924678E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.269435E+03,2.733708E-01,3.294366E+03,4.804643E+03,1.324199E-01,6.223829E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.530449E+02,2.247772E-01,2.653358E+03,3.620063E+03,8.748356E-02,3.951313E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:00:00,7.598810E-02,1.676043E+03,2.953744E-01,3.615814E+03,5.324073E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.270549E+03,2.719387E-01,3.277259E+03,4.786298E+03,1.422401E-01,6.508918E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.537059E+02,1.654951E-01,1.990758E+03,2.903012E+03,8.656647E-02,3.924689E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.270549E+03,2.728864E-01,3.287843E+03,4.798263E+03,1.324205E-01,6.223846E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.537059E+02,2.238651E-01,2.642512E+03,3.608699E+03,8.748393E-02,3.951324E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:01:00,7.598810E-02,1.677245E+03,2.951351E-01,3.611939E+03,5.319988E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.271460E+03,2.714734E-01,3.271152E+03,4.780274E+03,1.422407E-01,6.508934E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.542467E+02,1.652288E-01,1.987243E+03,2.899587E+03,8.656683E-02,3.924700E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.271460E+03,2.723114E-01,3.280510E+03,4.790818E+03,1.324211E-01,6.223863E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.542467E+02,2.229145E-01,2.631356E+03,3.596918E+03,8.748430E-02,3.951335E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:02:00,7.598810E-02,1.678448E+03,2.948959E-01,3.608066E+03,5.315904E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.272372E+03,2.710112E-01,3.265080E+03,4.774266E+03,1.422413E-01,6.508951E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.547875E+02,1.649638E-01,1.983743E+03,2.896164E+03,8.656719E-02,3.924710E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.272372E+03,2.717451E-01,3.273274E+03,4.783463E+03,1.324217E-01,6.223880E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.547875E+02,2.219845E-01,2.620432E+03,3.585383E+03,8.748465E-02,3.951345E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:03:00,7.598810E-02,1.679650E+03,2.946570E-01,3.604196E+03,5.311822E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.273284E+03,2.705518E-01,3.259038E+03,4.768271E+03,1.422418E-01,6.508967E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.553283E+02,1.647000E-01,1.980256E+03,2.892741E+03,8.656754E-02,3.924721E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.273284E+03,2.711859E-01,3.266119E+03,4.776179E+03,1.324222E-01,6.223897E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.553283E+02,2.210723E-01,2.609705E+03,3.574054E+03,8.748500E-02,3.951355E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:04:00,7.598810E-02,1.680853E+03,2.944184E-01,3.600329E+03,5.307744E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.274195E+03,2.700953E-01,3.253029E+03,4.762290E+03,1.422424E-01,6.508983E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.558691E+02,1.644373E-01,1.976783E+03,2.889319E+03,8.656788E-02,3.924731E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.274195E+03,2.706341E-01,3.259046E+03,4.768968E+03,1.324228E-01,6.223913E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.558691E+02,2.201775E-01,2.599173E+03,3.562928E+03,8.748535E-02,3.951366E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:05:00,7.598810E-02,1.682056E+03,2.941801E-01,3.596466E+03,5.303669E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.275107E+03,2.696417E-01,3.247052E+03,4.756325E+03,1.422429E-01,6.508998E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.564100E+02,1.641760E-01,1.973323E+03,2.885899E+03,8.656822E-02,3.924741E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.275107E+03,2.700896E-01,3.252053E+03,4.761829E+03,1.324233E-01,6.223929E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.564100E+02,2.192842E-01,2.588656E+03,3.551794E+03,8.748568E-02,3.951375E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:06:00,7.598810E-02,1.683258E+03,2.939423E-01,3.592608E+03,5.299600E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276019E+03,2.691911E-01,3.241108E+03,4.750378E+03,1.422434E-01,6.509014E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.569508E+02,1.639159E-01,1.969878E+03,2.882482E+03,8.656855E-02,3.924750E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276019E+03,2.695523E-01,3.245142E+03,4.754766E+03,1.324239E-01,6.223944E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.569508E+02,2.184046E-01,2.578294E+03,3.540819E+03,8.748601E-02,3.951385E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:07:00,7.598810E-02,1.684461E+03,2.937050E-01,3.588755E+03,5.295536E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276930E+03,2.687434E-01,3.235198E+03,4.744449E+03,1.422439E-01,6.509029E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.574916E+02,1.636571E-01,1.966447E+03,2.879070E+03,8.656888E-02,3.924760E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.276930E+03,2.690223E-01,3.238312E+03,4.747777E+03,1.324244E-01,6.223960E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.574916E+02,2.175408E-01,2.568108E+03,3.530027E+03,8.748633E-02,3.951394E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:08:00,7.598810E-02,1.685664E+03,2.934683E-01,3.584909E+03,5.291480E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.277842E+03,2.682987E-01,3.229321E+03,4.738540E+03,1.422444E-01,6.509043E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.580324E+02,1.633996E-01,1.963032E+03,2.875662E+03,8.656919E-02,3.924769E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.277842E+03,2.684995E-01,3.231563E+03,4.740864E+03,1.324249E-01,6.223975E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.580324E+02,2.166923E-01,2.558093E+03,3.519416E+03,8.748665E-02,3.951404E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:09:00,7.598810E-02,1.686866E+03,2.932322E-01,3.581070E+03,5.287431E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.278754E+03,2.678572E-01,3.223478E+03,4.732652E+03,1.422449E-01,6.509058E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.585732E+02,1.631436E-01,1.959632E+03,2.872261E+03,8.656951E-02,3.924778E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.278754E+03,2.679840E-01,3.224895E+03,4.734028E+03,1.324254E-01,6.223989E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.585732E+02,2.158589E-01,2.548246E+03,3.508982E+03,8.748696E-02,3.951413E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:10:00,7.598810E-02,1.688069E+03,2.929968E-01,3.577239E+03,5.283389E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.279665E+03,2.674186E-01,3.217669E+03,4.726784E+03,1.422454E-01,6.509072E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.591140E+02,1.628889E-01,1.956247E+03,2.868865E+03,8.656981E-02,3.924787E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.279665E+03,2.674757E-01,3.218307E+03,4.727268E+03,1.324259E-01,6.224004E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.591140E+02,2.150402E-01,2.538564E+03,3.498721E+03,8.748726E-02,3.951421E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:11:00,7.598810E-02,1.689271E+03,2.927622E-01,3.573417E+03,5.279358E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.280577E+03,2.669841E-01,3.211906E+03,4.720954E+03,1.422459E-01,6.509086E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.596548E+02,1.626361E-01,1.952884E+03,2.865485E+03,8.657011E-02,3.924796E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.280577E+03,2.669808E-01,3.211870E+03,4.720672E+03,1.324264E-01,6.224018E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.596548E+02,2.142442E-01,2.529134E+03,3.488740E+03,8.748756E-02,3.951430E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:12:00,7.598810E-02,1.690474E+03,2.925284E-01,3.569603E+03,5.275336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.281489E+03,2.665527E-01,3.206177E+03,4.715146E+03,1.422464E-01,6.509099E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.601957E+02,1.623849E-01,1.949537E+03,2.862113E+03,8.657040E-02,3.924804E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.281489E+03,2.664935E-01,3.205516E+03,4.714159E+03,1.324269E-01,6.224032E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.601957E+02,2.134630E-01,2.519871E+03,3.478937E+03,8.748785E-02,3.951439E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:13:00,7.598810E-02,1.691677E+03,2.922954E-01,3.565800E+03,5.271325E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.282400E+03,2.661244E-01,3.200483E+03,4.709363E+03,1.422468E-01,6.509113E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.607365E+02,1.621350E-01,1.946206E+03,2.858749E+03,8.657069E-02,3.924813E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.282400E+03,2.660126E-01,3.199235E+03,4.707716E+03,1.324274E-01,6.224046E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.607365E+02,2.126950E-01,2.510755E+03,3.469289E+03,8.748814E-02,3.951447E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:14:00,7.598810E-02,1.692879E+03,2.920634E-01,3.562007E+03,5.267325E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.283312E+03,2.656992E-01,3.194823E+03,4.703605E+03,1.422473E-01,6.509126E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.612773E+02,1.618866E-01,1.942892E+03,2.855394E+03,8.657097E-02,3.924821E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.283312E+03,2.655382E-01,3.193026E+03,4.701341E+03,1.324278E-01,6.224059E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.612773E+02,2.119399E-01,2.501782E+03,3.459793E+03,8.748842E-02,3.951455E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:15:00,7.598810E-02,1.694082E+03,2.918324E-01,3.558224E+03,5.263336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.284224E+03,2.652771E-01,3.189199E+03,4.697872E+03,1.422477E-01,6.509139E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.618181E+02,1.616397E-01,1.939594E+03,2.852049E+03,8.657125E-02,3.924829E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.284224E+03,2.650700E-01,3.186886E+03,4.695033E+03,1.324283E-01,6.224073E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.618181E+02,2.111972E-01,2.492948E+03,3.450443E+03,8.748869E-02,3.951463E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:16:00,7.598810E-02,1.695285E+03,2.916024E-01,3.554454E+03,5.259361E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.285135E+03,2.648582E-01,3.183609E+03,4.692166E+03,1.422481E-01,6.509151E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.623589E+02,1.613942E-01,1.936312E+03,2.848713E+03,8.657152E-02,3.924837E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.285135E+03,2.646078E-01,3.180814E+03,4.688790E+03,1.324287E-01,6.224086E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.623589E+02,2.104664E-01,2.484247E+03,3.441234E+03,8.748896E-02,3.951471E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:17:00,7.598810E-02,1.696487E+03,2.913735E-01,3.550696E+03,5.255399E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.286047E+03,2.644422E-01,3.178052E+03,4.686483E+03,1.422485E-01,6.509163E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.628997E+02,1.611501E-01,1.933045E+03,2.845387E+03,8.657178E-02,3.924845E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.286047E+03,2.641504E-01,3.174794E+03,4.682594E+03,1.324292E-01,6.224098E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.628997E+02,2.097459E-01,2.475661E+03,3.432145E+03,8.748923E-02,3.951479E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:18:00,7.598810E-02,1.697690E+03,2.911458E-01,3.546950E+03,5.251451E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.286959E+03,2.640395E-01,3.172644E+03,4.680969E+03,1.422490E-01,6.509176E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.634405E+02,1.609130E-01,1.929857E+03,2.842148E+03,8.657204E-02,3.924852E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.286959E+03,2.637155E-01,3.169027E+03,4.676693E+03,1.324296E-01,6.224111E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.634405E+02,2.090534E-01,2.467388E+03,3.423413E+03,8.748949E-02,3.951486E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:19:00,7.598810E-02,1.698892E+03,2.909191E-01,3.543217E+03,5.247516E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.287870E+03,2.636408E-01,3.167280E+03,4.675494E+03,1.422494E-01,6.509187E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.639814E+02,1.606779E-01,1.926690E+03,2.838927E+03,8.657230E-02,3.924860E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.287870E+03,2.632865E-01,3.163325E+03,4.670857E+03,1.324300E-01,6.224123E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.639814E+02,2.083723E-01,2.459241E+03,3.414816E+03,8.748974E-02,3.951494E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:20:00,7.598810E-02,1.700095E+03,2.906937E-01,3.539497E+03,5.243596E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.288782E+03,2.632446E-01,3.161945E+03,4.670040E+03,1.422498E-01,6.509199E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.645222E+02,1.604440E-01,1.923538E+03,2.835714E+03,8.657255E-02,3.924867E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.288782E+03,2.628612E-01,3.157664E+03,4.665055E+03,1.324304E-01,6.224135E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.645222E+02,2.076994E-01,2.451188E+03,3.406313E+03,8.748999E-02,3.951501E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:21:00,7.598810E-02,1.701298E+03,2.904696E-01,3.535791E+03,5.239691E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.289694E+03,2.628511E-01,3.156639E+03,4.664608E+03,1.422502E-01,6.509210E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.650630E+02,1.602114E-01,1.920400E+03,2.832510E+03,8.657279E-02,3.924874E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.289694E+03,2.624394E-01,3.152042E+03,4.659286E+03,1.324308E-01,6.224147E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.650630E+02,2.070347E-01,2.443224E+03,3.397903E+03,8.749023E-02,3.951508E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:22:00,7.598810E-02,1.702500E+03,2.902467E-01,3.532100E+03,5.235803E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.290606E+03,2.624602E-01,3.151363E+03,4.659197E+03,1.422505E-01,6.509222E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.656038E+02,1.599800E-01,1.917276E+03,2.829314E+03,8.657303E-02,3.924881E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.290606E+03,2.620209E-01,3.146457E+03,4.653549E+03,1.324312E-01,6.224159E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.656038E+02,2.063778E-01,2.435348E+03,3.389582E+03,8.749047E-02,3.951515E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:23:00,7.598810E-02,1.703703E+03,2.900251E-01,3.528424E+03,5.231931E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.291517E+03,2.620718E-01,3.146114E+03,4.653808E+03,1.422509E-01,6.509233E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.661446E+02,1.597499E-01,1.914165E+03,2.826128E+03,8.657327E-02,3.924888E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.291517E+03,2.616056E-01,3.140909E+03,4.647841E+03,1.324316E-01,6.224170E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.661446E+02,2.057284E-01,2.427556E+03,3.381348E+03,8.749070E-02,3.951522E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:24:00,7.598810E-02,1.704906E+03,2.898049E-01,3.524762E+03,5.228075E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.292429E+03,2.616860E-01,3.140894E+03,4.648441E+03,1.422513E-01,6.509243E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.666854E+02,1.595209E-01,1.911068E+03,2.822950E+03,8.657350E-02,3.924895E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.292429E+03,2.611934E-01,3.135395E+03,4.642161E+03,1.324320E-01,6.224182E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.666854E+02,2.050864E-01,2.419847E+03,3.373197E+03,8.749093E-02,3.951529E+03,3.417137E-02,0.000000E+00,0.000000E+00
