Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
20:25:00,7.598810E-02,1.706108E+03,2.895860E-01,3.521115E+03,5.224235E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.293341E+03,2.613026E-01,3.135702E+03,4.643094E+03,1.422517E-01,6.509254E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.672262E+02,1.592932E-01,1.907984E+03,2.819780E+03,8.657373E-02,3.924901E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.293341E+03,2.607843E-01,3.129915E+03,4.636510E+03,1.324324E-01,6.224193E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.672262E+02,2.044517E-01,2.412219E+03,3.365129E+03,8.749116E-02,3.951535E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:26:00,7.598810E-02,1.707311E+03,2.893686E-01,3.517485E+03,5.220412E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.294252E+03,2.609217E-01,3.130537E+03,4.637770E+03,1.422520E-01,6.509264E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.677671E+02,1.590667E-01,1.904914E+03,2.816621E+03,8.657395E-02,3.924908E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.294252E+03,2.603782E-01,3.124468E+03,4.630886E+03,1.324328E-01,6.224203E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.677671E+02,2.038238E-01,2.404667E+03,3.357140E+03,8.749138E-02,3.951542E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:27:00,7.598810E-02,1.708513E+03,2.891525E-01,3.513869E+03,5.216608E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.295164E+03,2.605432E-01,3.125399E+03,4.632467E+03,1.422524E-01,6.509274E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.683079E+02,1.588413E-01,1.901857E+03,2.813470E+03,8.657417E-02,3.924914E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.295164E+03,2.599748E-01,3.119052E+03,4.625288E+03,1.324331E-01,6.224214E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.683079E+02,2.032026E-01,2.397190E+03,3.349226E+03,8.749159E-02,3.951548E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:28:00,7.598810E-02,1.709716E+03,2.889379E-01,3.510270E+03,5.212821E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.296076E+03,2.601671E-01,3.120287E+03,4.627184E+03,1.422527E-01,6.509284E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.688487E+02,1.586171E-01,1.898812E+03,2.810328E+03,8.657438E-02,3.924920E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.296076E+03,2.595742E-01,3.113667E+03,4.619716E+03,1.324335E-01,6.224224E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.688487E+02,2.025880E-01,2.389787E+03,3.341388E+03,8.749181E-02,3.951554E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:29:00,7.598810E-02,1.710919E+03,2.887246E-01,3.506687E+03,5.209051E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.296987E+03,2.597933E-01,3.115202E+03,4.621923E+03,1.422530E-01,6.509294E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.693895E+02,1.583941E-01,1.895781E+03,2.807195E+03,8.657459E-02,3.924926E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.296987E+03,2.591763E-01,3.108313E+03,4.614169E+03,1.324338E-01,6.224235E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.693895E+02,2.019799E-01,2.382455E+03,3.333623E+03,8.749201E-02,3.951560E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:30:00,7.598810E-02,1.712121E+03,2.885128E-01,3.503119E+03,5.205298E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.297899E+03,2.594219E-01,3.110142E+03,4.616683E+03,1.422534E-01,6.509304E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.699303E+02,1.581722E-01,1.892763E+03,2.804072E+03,8.657479E-02,3.924932E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.297899E+03,2.587811E-01,3.102988E+03,4.608647E+03,1.324342E-01,6.224245E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.699303E+02,2.013781E-01,2.375195E+03,3.325931E+03,8.749222E-02,3.951566E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:31:00,7.598810E-02,1.713324E+03,2.883024E-01,3.499567E+03,5.201562E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.298811E+03,2.590527E-01,3.105109E+03,4.611463E+03,1.422537E-01,6.509313E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.704711E+02,1.579515E-01,1.889757E+03,2.800957E+03,8.657499E-02,3.924938E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.298811E+03,2.583886E-01,3.097694E+03,4.603150E+03,1.324345E-01,6.224255E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.704711E+02,2.007826E-01,2.368005E+03,3.318310E+03,8.749242E-02,3.951572E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:32:00,7.598810E-02,1.714527E+03,2.880934E-01,3.496031E+03,5.197844E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.299722E+03,2.586859E-01,3.100101E+03,4.606265E+03,1.422540E-01,6.509322E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.710119E+02,1.577319E-01,1.886764E+03,2.797853E+03,8.657519E-02,3.924944E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.299722E+03,2.579987E-01,3.092429E+03,4.597678E+03,1.324349E-01,6.224264E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.710119E+02,2.001932E-01,2.360883E+03,3.310759E+03,8.749261E-02,3.951578E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:33:00,7.598810E-02,1.715729E+03,2.878859E-01,3.492510E+03,5.194144E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.300634E+03,2.583213E-01,3.095119E+03,4.601088E+03,1.422543E-01,6.509332E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.715527E+02,1.575134E-01,1.883784E+03,2.794758E+03,8.657538E-02,3.924950E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.300634E+03,2.576113E-01,3.087191E+03,4.592230E+03,1.324352E-01,6.224274E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.715527E+02,1.996097E-01,2.353826E+03,3.303276E+03,8.749280E-02,3.951583E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:34:00,7.598810E-02,1.716932E+03,2.876797E-01,3.489006E+03,5.190461E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.301546E+03,2.579590E-01,3.090161E+03,4.595932E+03,1.422546E-01,6.509340E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.720936E+02,1.572961E-01,1.880816E+03,2.791672E+03,8.657557E-02,3.924955E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.301546E+03,2.572265E-01,3.081982E+03,4.586805E+03,1.324355E-01,6.224283E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.720936E+02,1.990320E-01,2.346835E+03,3.295860E+03,8.749299E-02,3.951589E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:35:00,7.598810E-02,1.718135E+03,2.874750E-01,3.485517E+03,5.186795E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.302457E+03,2.575988E-01,3.085228E+03,4.590796E+03,1.422549E-01,6.509349E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.726344E+02,1.570798E-01,1.877861E+03,2.788596E+03,8.657576E-02,3.924961E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.302457E+03,2.568441E-01,3.076801E+03,4.581405E+03,1.324358E-01,6.224293E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.726344E+02,1.984601E-01,2.339909E+03,3.288510E+03,8.749317E-02,3.951594E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:36:00,7.598810E-02,1.719337E+03,2.872716E-01,3.482044E+03,5.183145E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.303369E+03,2.572409E-01,3.080319E+03,4.585681E+03,1.422552E-01,6.509358E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.731752E+02,1.568647E-01,1.874918E+03,2.785530E+03,8.657594E-02,3.924966E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.303369E+03,2.564642E-01,3.071648E+03,4.576028E+03,1.324361E-01,6.224302E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.731752E+02,1.978940E-01,2.333047E+03,3.281225E+03,8.749335E-02,3.951599E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:37:00,7.598810E-02,1.720540E+03,2.870696E-01,3.478586E+03,5.179513E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.304281E+03,2.568851E-01,3.075435E+03,4.580588E+03,1.422555E-01,6.509366E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.737160E+02,1.566507E-01,1.871987E+03,2.782473E+03,8.657612E-02,3.924971E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.304281E+03,2.560868E-01,3.066522E+03,4.570677E+03,1.324364E-01,6.224310E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.737160E+02,1.973335E-01,2.326247E+03,3.274006E+03,8.749353E-02,3.951604E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:38:00,7.598810E-02,1.721742E+03,2.868690E-01,3.475143E+03,5.175898E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.305192E+03,2.565315E-01,3.070575E+03,4.575515E+03,1.422558E-01,6.509374E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.742568E+02,1.564377E-01,1.869069E+03,2.779427E+03,8.657629E-02,3.924976E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.305192E+03,2.557118E-01,3.061423E+03,4.565348E+03,1.324367E-01,6.224319E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.742568E+02,1.967784E-01,2.319509E+03,3.266849E+03,8.749370E-02,3.951610E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:39:00,7.598810E-02,1.722945E+03,2.866698E-01,3.471716E+03,5.172300E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.306104E+03,2.561801E-01,3.065739E+03,4.570463E+03,1.422560E-01,6.509382E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.747976E+02,1.562259E-01,1.866163E+03,2.776390E+03,8.657647E-02,3.924981E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.306104E+03,2.553391E-01,3.056350E+03,4.560043E+03,1.324370E-01,6.224328E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.747976E+02,1.962288E-01,2.312831E+03,3.259755E+03,8.749387E-02,3.951614E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:40:00,7.598810E-02,1.724148E+03,2.864720E-01,3.468304E+03,5.168718E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.307016E+03,2.558307E-01,3.060927E+03,4.565432E+03,1.422563E-01,6.509390E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.753384E+02,1.560151E-01,1.863268E+03,2.773363E+03,8.657663E-02,3.924986E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.307016E+03,2.549689E-01,3.051303E+03,4.554761E+03,1.324373E-01,6.224336E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.753384E+02,1.956844E-01,2.306212E+03,3.252722E+03,8.749404E-02,3.951619E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:41:00,7.598810E-02,1.725350E+03,2.862755E-01,3.464908E+03,5.165152E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.307927E+03,2.554834E-01,3.056137E+03,4.560420E+03,1.422566E-01,6.509398E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.758793E+02,1.558054E-01,1.860386E+03,2.770346E+03,8.657680E-02,3.924991E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.307927E+03,2.546009E-01,3.046283E+03,4.549501E+03,1.324376E-01,6.224344E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.758793E+02,1.951454E-01,2.299652E+03,3.245749E+03,8.749420E-02,3.951624E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:42:00,7.598810E-02,1.726553E+03,2.860803E-01,3.461526E+03,5.161604E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.308839E+03,2.551383E-01,3.051371E+03,4.555430E+03,1.422568E-01,6.509406E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.764201E+02,1.555968E-01,1.857516E+03,2.767339E+03,8.657696E-02,3.924996E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.308839E+03,2.542353E-01,3.041289E+03,4.544266E+03,1.324379E-01,6.224353E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.764201E+02,1.946115E-01,2.293150E+03,3.238836E+03,8.749436E-02,3.951629E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:43:00,7.598810E-02,1.727756E+03,2.858865E-01,3.458159E+03,5.158071E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.309751E+03,2.547952E-01,3.046629E+03,4.550461E+03,1.422571E-01,6.509413E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.769609E+02,1.553892E-01,1.854657E+03,2.764342E+03,8.657712E-02,3.925000E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.309751E+03,2.538719E-01,3.036320E+03,4.539054E+03,1.324381E-01,6.224360E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.769609E+02,1.940828E-01,2.286705E+03,3.231983E+03,8.749452E-02,3.951633E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:44:00,7.598810E-02,1.728958E+03,2.856940E-01,3.454807E+03,5.154555E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.310662E+03,2.544541E-01,3.041909E+03,4.545512E+03,1.422574E-01,6.509420E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.775017E+02,1.551827E-01,1.851811E+03,2.761356E+03,8.657727E-02,3.925005E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.310662E+03,2.535109E-01,3.031377E+03,4.533865E+03,1.324384E-01,6.224368E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.775017E+02,1.935591E-01,2.280317E+03,3.225188E+03,8.749467E-02,3.951638E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:45:00,7.598810E-02,1.730161E+03,2.855029E-01,3.451470E+03,5.151055E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.311574E+03,2.541151E-01,3.037211E+03,4.540584E+03,1.422576E-01,6.509428E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.780425E+02,1.549773E-01,1.848976E+03,2.758379E+03,8.657743E-02,3.925009E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.311574E+03,2.531521E-01,3.026459E+03,4.528699E+03,1.324387E-01,6.224376E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.780425E+02,1.930403E-01,2.273983E+03,3.218451E+03,8.749483E-02,3.951642E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:46:00,7.598810E-02,1.731363E+03,2.853130E-01,3.448148E+03,5.147570E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.312486E+03,2.537780E-01,3.032536E+03,4.535675E+03,1.422578E-01,6.509435E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.785833E+02,1.547729E-01,1.846153E+03,2.755412E+03,8.657758E-02,3.925014E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.312486E+03,2.527955E-01,3.021565E+03,4.523555E+03,1.324389E-01,6.224384E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.785833E+02,1.925264E-01,2.267704E+03,3.211769E+03,8.749497E-02,3.951647E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:47:00,7.598810E-02,1.732566E+03,2.851245E-01,3.444840E+03,5.144102E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.313397E+03,2.534430E-01,3.027884E+03,4.530787E+03,1.422581E-01,6.509442E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.791241E+02,1.545695E-01,1.843341E+03,2.752456E+03,8.657772E-02,3.925018E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.313397E+03,2.524411E-01,3.016697E+03,4.518434E+03,1.324392E-01,6.224391E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.791241E+02,1.920173E-01,2.261479E+03,3.205143E+03,8.749512E-02,3.951651E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:48:00,7.598810E-02,1.733769E+03,2.849372E-01,3.441546E+03,5.140650E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.314309E+03,2.531100E-01,3.023253E+03,4.525920E+03,1.422583E-01,6.509448E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.796650E+02,1.543672E-01,1.840541E+03,2.749510E+03,8.657787E-02,3.925022E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.314309E+03,2.520889E-01,3.011853E+03,4.513337E+03,1.324394E-01,6.224398E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.796650E+02,1.915130E-01,2.255307E+03,3.198574E+03,8.749526E-02,3.951655E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:49:00,7.598810E-02,1.734971E+03,2.847512E-01,3.438267E+03,5.137213E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.315221E+03,2.527789E-01,3.018645E+03,4.521074E+03,1.422585E-01,6.509455E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.802058E+02,1.541659E-01,1.837752E+03,2.746574E+03,8.657801E-02,3.925026E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.315221E+03,2.517390E-01,3.007033E+03,4.508262E+03,1.324397E-01,6.224405E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.802058E+02,1.910135E-01,2.249188E+03,3.192059E+03,8.749540E-02,3.951659E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:50:00,7.598810E-02,1.736174E+03,2.845665E-01,3.435002E+03,5.133791E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.316132E+03,2.524497E-01,3.014058E+03,4.516247E+03,1.422588E-01,6.509462E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.807466E+02,1.539656E-01,1.834975E+03,2.743649E+03,8.657815E-02,3.925030E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.316132E+03,2.513911E-01,3.002238E+03,4.503209E+03,1.324399E-01,6.224412E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.807466E+02,1.905185E-01,2.243121E+03,3.185598E+03,8.749554E-02,3.951663E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:51:00,7.598810E-02,1.737377E+03,2.843831E-01,3.431751E+03,5.130385E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.317044E+03,2.521225E-01,3.009493E+03,4.511441E+03,1.422590E-01,6.509468E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.812874E+02,1.537663E-01,1.832209E+03,2.740733E+03,8.657828E-02,3.925034E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.317044E+03,2.510454E-01,2.997466E+03,4.498179E+03,1.324402E-01,6.224419E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.812874E+02,1.900281E-01,2.237104E+03,3.179190E+03,8.749567E-02,3.951667E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:52:00,7.598810E-02,1.738579E+03,2.842010E-01,3.428515E+03,5.126994E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.317956E+03,2.517972E-01,3.004949E+03,4.506653E+03,1.422592E-01,6.509474E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.818282E+02,1.535681E-01,1.829455E+03,2.737828E+03,8.657841E-02,3.925038E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.317956E+03,2.507019E-01,2.992718E+03,4.493171E+03,1.324404E-01,6.224426E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.818282E+02,1.895422E-01,2.231138E+03,3.172834E+03,8.749580E-02,3.951671E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:53:00,7.598810E-02,1.739782E+03,2.840200E-01,3.425292E+03,5.123618E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.318867E+03,2.514738E-01,3.000426E+03,4.501887E+03,1.422594E-01,6.509480E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.823690E+02,1.533708E-01,1.826712E+03,2.734933E+03,8.657854E-02,3.925042E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.318867E+03,2.503604E-01,2.987994E+03,4.488186E+03,1.324406E-01,6.224433E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.823690E+02,1.890607E-01,2.225221E+03,3.166530E+03,8.749593E-02,3.951674E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:54:00,7.598810E-02,1.740984E+03,2.838404E-01,3.422083E+03,5.120257E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.319779E+03,2.511524E-01,2.995925E+03,4.497141E+03,1.422596E-01,6.509487E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.829098E+02,1.531746E-01,1.823979E+03,2.732049E+03,8.657867E-02,3.925046E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.319779E+03,2.500211E-01,2.983293E+03,4.483223E+03,1.324408E-01,6.224439E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.829098E+02,1.885837E-01,2.219354E+03,3.160278E+03,8.749606E-02,3.951678E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:55:00,7.598810E-02,1.742187E+03,2.836619E-01,3.418888E+03,5.116911E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.320691E+03,2.508327E-01,2.991444E+03,4.492414E+03,1.422598E-01,6.509492E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.834507E+02,1.529793E-01,1.821258E+03,2.729175E+03,8.657880E-02,3.925049E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.320691E+03,2.496838E-01,2.978616E+03,4.478283E+03,1.324411E-01,6.224446E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.834507E+02,1.881110E-01,2.213535E+03,3.154076E+03,8.749618E-02,3.951682E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:56:00,7.598810E-02,1.743390E+03,2.834847E-01,3.415706E+03,5.113581E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.321602E+03,2.505150E-01,2.986984E+03,4.487708E+03,1.422600E-01,6.509498E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.839915E+02,1.527851E-01,1.818549E+03,2.726311E+03,8.657892E-02,3.925053E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.321602E+03,2.493486E-01,2.973961E+03,4.473364E+03,1.324413E-01,6.224452E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.839915E+02,1.876426E-01,2.207764E+03,3.147925E+03,8.749630E-02,3.951685E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:57:00,7.598810E-02,1.744592E+03,2.833086E-01,3.412538E+03,5.110263E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.322514E+03,2.501990E-01,2.982545E+03,4.483020E+03,1.422602E-01,6.509504E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.845323E+02,1.525918E-01,1.815850E+03,2.723457E+03,8.657904E-02,3.925056E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.322514E+03,2.490155E-01,2.969329E+03,4.468467E+03,1.324415E-01,6.224458E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.845323E+02,1.871784E-01,2.202040E+03,3.141822E+03,8.749642E-02,3.951689E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:58:00,7.598810E-02,1.745795E+03,2.831338E-01,3.409383E+03,5.106961E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.323426E+03,2.498850E-01,2.978126E+03,4.478353E+03,1.422604E-01,6.509510E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.850731E+02,1.523995E-01,1.813162E+03,2.720613E+03,8.657916E-02,3.925060E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.323426E+03,2.486843E-01,2.964720E+03,4.463593E+03,1.324417E-01,6.224464E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.850731E+02,1.867183E-01,2.196362E+03,3.135769E+03,8.749654E-02,3.951692E+03,3.417137E-02,0.000000E+00,0.000000E+00
20:59:00,7.598810E-02,1.746998E+03,2.829602E-01,3.406242E+03,5.103674E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.324337E+03,2.495727E-01,2.973728E+03,4.473706E+03,1.422606E-01,6.509515E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.856139E+02,1.522082E-01,1.810484E+03,2.717781E+03,8.657927E-02,3.925063E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.324337E+03,2.483552E-01,2.960134E+03,4.458740E+03,1.324419E-01,6.224470E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.856139E+02,1.862624E-01,2.190731E+03,3.129764E+03,8.749665E-02,3.951696E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:00:00,7.598810E-02,1.748200E+03,2.827878E-01,3.403114E+03,5.100401E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.325249E+03,2.492622E-01,2.969349E+03,4.469078E+03,1.422608E-01,6.509521E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.861547E+02,1.520178E-01,1.807818E+03,2.714958E+03,8.657939E-02,3.925067E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.325249E+03,2.480281E-01,2.955569E+03,4.453910E+03,1.324421E-01,6.224476E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.861547E+02,1.858106E-01,2.185144E+03,3.123806E+03,8.749676E-02,3.951699E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:01:00,7.598810E-02,1.749403E+03,2.826165E-01,3.399999E+03,5.097142E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.326161E+03,2.489533E-01,2.964989E+03,4.464468E+03,1.422610E-01,6.509526E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.866955E+02,1.518283E-01,1.805161E+03,2.712144E+03,8.657950E-02,3.925070E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.326161E+03,2.477028E-01,2.951026E+03,4.449099E+03,1.324423E-01,6.224482E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.866955E+02,1.853627E-01,2.179602E+03,3.117895E+03,8.749687E-02,3.951702E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:02:00,7.598810E-02,1.750605E+03,2.824464E-01,3.396897E+03,5.093895E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327072E+03,2.486461E-01,2.960646E+03,4.459872E+03,1.422611E-01,6.509531E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.872364E+02,1.516396E-01,1.802514E+03,2.709338E+03,8.657961E-02,3.925073E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327072E+03,2.473793E-01,2.946502E+03,4.444306E+03,1.324425E-01,6.224487E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.872364E+02,1.849186E-01,2.174103E+03,3.112028E+03,8.749698E-02,3.951705E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:03:00,7.598810E-02,1.751808E+03,2.822774E-01,3.393808E+03,5.090665E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327984E+03,2.483403E-01,2.956321E+03,4.455295E+03,1.422613E-01,6.509536E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.877772E+02,1.514518E-01,1.799876E+03,2.706542E+03,8.657972E-02,3.925076E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.327984E+03,2.470576E-01,2.941998E+03,4.439533E+03,1.324427E-01,6.224493E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.877772E+02,1.844783E-01,2.168646E+03,3.106205E+03,8.749709E-02,3.951708E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:04:00,7.598810E-02,1.753011E+03,2.821096E-01,3.390731E+03,5.087448E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.328896E+03,2.480362E-01,2.952013E+03,4.450734E+03,1.422615E-01,6.509541E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.883180E+02,1.512648E-01,1.797247E+03,2.703754E+03,8.657982E-02,3.925079E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.328896E+03,2.467377E-01,2.937514E+03,4.434779E+03,1.324429E-01,6.224498E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.883180E+02,1.840417E-01,2.163230E+03,3.100427E+03,8.749719E-02,3.951711E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:05:00,7.598810E-02,1.754213E+03,2.819430E-01,3.387668E+03,5.084244E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.329807E+03,2.477335E-01,2.947722E+03,4.446189E+03,1.422617E-01,6.509546E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.888588E+02,1.510786E-01,1.794627E+03,2.700974E+03,8.657992E-02,3.925082E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.329807E+03,2.464195E-01,2.933049E+03,4.430043E+03,1.324431E-01,6.224504E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.888588E+02,1.836088E-01,2.157856E+03,3.094691E+03,8.749729E-02,3.951714E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:06:00,7.598810E-02,1.755416E+03,2.817775E-01,3.384617E+03,5.081055E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.330719E+03,2.474324E-01,2.943448E+03,4.441660E+03,1.422618E-01,6.509551E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.893996E+02,1.508933E-01,1.792017E+03,2.698203E+03,8.658002E-02,3.925085E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.330719E+03,2.461030E-01,2.928604E+03,4.425327E+03,1.324432E-01,6.224509E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.893996E+02,1.831796E-01,2.152522E+03,3.088998E+03,8.749739E-02,3.951717E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:07:00,7.598810E-02,1.756619E+03,2.816131E-01,3.381579E+03,5.077877E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.331631E+03,2.471328E-01,2.939191E+03,4.437147E+03,1.422620E-01,6.509556E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.899404E+02,1.507087E-01,1.789415E+03,2.695440E+03,8.658012E-02,3.925088E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.331631E+03,2.457883E-01,2.924178E+03,4.420628E+03,1.324434E-01,6.224514E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.899404E+02,1.827540E-01,2.147229E+03,3.083348E+03,8.749749E-02,3.951720E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:08:00,7.598810E-02,1.757821E+03,2.814498E-01,3.378553E+03,5.074714E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.332542E+03,2.468347E-01,2.934950E+03,4.432651E+03,1.422621E-01,6.509560E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.904812E+02,1.505250E-01,1.786823E+03,2.692687E+03,8.658022E-02,3.925091E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.332542E+03,2.454753E-01,2.919771E+03,4.415950E+03,1.324436E-01,6.224519E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.904812E+02,1.823320E-01,2.141976E+03,3.077739E+03,8.749759E-02,3.951723E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:09:00,7.598810E-02,1.759024E+03,2.812876E-01,3.375539E+03,5.071565E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.333454E+03,2.465381E-01,2.930726E+03,4.428171E+03,1.422623E-01,6.509565E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.910221E+02,1.503420E-01,1.784239E+03,2.689941E+03,8.658032E-02,3.925094E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.333454E+03,2.451639E-01,2.915383E+03,4.411289E+03,1.324438E-01,6.224524E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.910221E+02,1.819134E-01,2.136762E+03,3.072171E+03,8.749768E-02,3.951726E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:10:00,7.598810E-02,1.760226E+03,2.811265E-01,3.372538E+03,5.068429E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.334366E+03,2.462429E-01,2.926519E+03,4.423706E+03,1.422625E-01,6.509569E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.915629E+02,1.501599E-01,1.781665E+03,2.687204E+03,8.658041E-02,3.925096E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.334366E+03,2.448543E-01,2.911014E+03,4.406647E+03,1.324439E-01,6.224529E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.915629E+02,1.814983E-01,2.131586E+03,3.066644E+03,8.749777E-02,3.951728E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:11:00,7.598810E-02,1.761429E+03,2.809665E-01,3.369549E+03,5.065305E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.335277E+03,2.459492E-01,2.922328E+03,4.419257E+03,1.422626E-01,6.509574E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.921037E+02,1.499785E-01,1.779099E+03,2.684476E+03,8.658050E-02,3.925099E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.335277E+03,2.445463E-01,2.906663E+03,4.402022E+03,1.324441E-01,6.224534E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.921037E+02,1.810867E-01,2.126449E+03,3.061157E+03,8.749786E-02,3.951731E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:12:00,7.598810E-02,1.762632E+03,2.808076E-01,3.366572E+03,5.062194E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.336189E+03,2.456569E-01,2.918153E+03,4.414824E+03,1.422628E-01,6.509578E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.926445E+02,1.497980E-01,1.776542E+03,2.681755E+03,8.658059E-02,3.925102E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.336189E+03,2.442399E-01,2.902331E+03,4.397416E+03,1.324443E-01,6.224539E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.926445E+02,1.806784E-01,2.121349E+03,3.055710E+03,8.749795E-02,3.951733E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:13:00,7.598810E-02,1.763834E+03,2.806497E-01,3.363606E+03,5.059096E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.337101E+03,2.453661E-01,2.913993E+03,4.410406E+03,1.422629E-01,6.509582E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.931853E+02,1.496182E-01,1.773993E+03,2.679043E+03,8.658068E-02,3.925104E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.337101E+03,2.439352E-01,2.898017E+03,4.392828E+03,1.324444E-01,6.224543E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.931853E+02,1.802735E-01,2.116287E+03,3.050302E+03,8.749804E-02,3.951736E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:14:00,7.598810E-02,1.765037E+03,2.804929E-01,3.360653E+03,5.056012E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.338012E+03,2.450767E-01,2.909850E+03,4.406004E+03,1.422630E-01,6.509586E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.937261E+02,1.494392E-01,1.771454E+03,2.676340E+03,8.658077E-02,3.925107E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.338012E+03,2.436322E-01,2.893721E+03,4.388258E+03,1.324446E-01,6.224548E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.937261E+02,1.798719E-01,2.111262E+03,3.044933E+03,8.749812E-02,3.951739E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:15:00,7.598810E-02,1.766240E+03,2.803372E-01,3.357711E+03,5.052939E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.338924E+03,2.447886E-01,2.905722E+03,4.401618E+03,1.422632E-01,6.509590E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.942669E+02,1.492609E-01,1.768923E+03,2.673644E+03,8.658085E-02,3.925109E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.338924E+03,2.433307E-01,2.889443E+03,4.383706E+03,1.324447E-01,6.224552E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.942669E+02,1.794735E-01,2.106273E+03,3.039602E+03,8.749821E-02,3.951741E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:16:00,7.598810E-02,1.767442E+03,2.801825E-01,3.354781E+03,5.049880E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.339836E+03,2.445020E-01,2.901610E+03,4.397246E+03,1.422633E-01,6.509594E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.948078E+02,1.490834E-01,1.766400E+03,2.670957E+03,8.658094E-02,3.925112E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.339836E+03,2.430308E-01,2.885183E+03,4.379171E+03,1.324449E-01,6.224557E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.948078E+02,1.790783E-01,2.101319E+03,3.034309E+03,8.749829E-02,3.951743E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:17:00,7.598810E-02,1.768645E+03,2.800288E-01,3.351863E+03,5.046833E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.340747E+03,2.442168E-01,2.897513E+03,4.392890E+03,1.422635E-01,6.509598E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.953486E+02,1.489067E-01,1.763886E+03,2.668279E+03,8.658102E-02,3.925114E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.340747E+03,2.427325E-01,2.880941E+03,4.374654E+03,1.324450E-01,6.224561E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.953486E+02,1.786863E-01,2.096402E+03,3.029053E+03,8.749837E-02,3.951746E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:18:00,7.598810E-02,1.769847E+03,2.798762E-01,3.348956E+03,5.043797E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.341659E+03,2.439329E-01,2.893432E+03,4.388548E+03,1.422636E-01,6.509602E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.958894E+02,1.487307E-01,1.761380E+03,2.665608E+03,8.658110E-02,3.925116E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.341659E+03,2.424358E-01,2.876716E+03,4.370154E+03,1.324452E-01,6.224565E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.958894E+02,1.782975E-01,2.091519E+03,3.023834E+03,8.749845E-02,3.951748E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:19:00,7.598810E-02,1.771050E+03,2.797246E-01,3.346060E+03,5.040774E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.342571E+03,2.436503E-01,2.889365E+03,4.384222E+03,1.422637E-01,6.509606E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.964302E+02,1.485555E-01,1.758882E+03,2.662945E+03,8.658118E-02,3.925119E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.342571E+03,2.421407E-01,2.872509E+03,4.365672E+03,1.324453E-01,6.224570E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.964302E+02,1.779117E-01,2.086671E+03,3.018652E+03,8.749853E-02,3.951750E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:20:00,7.598810E-02,1.772253E+03,2.795740E-01,3.343176E+03,5.037763E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.343482E+03,2.433691E-01,2.885314E+03,4.379910E+03,1.422638E-01,6.509610E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.969710E+02,1.483810E-01,1.756393E+03,2.660291E+03,8.658125E-02,3.925121E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.343482E+03,2.418471E-01,2.868319E+03,4.361207E+03,1.324455E-01,6.224574E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.969710E+02,1.775290E-01,2.081857E+03,3.013505E+03,8.749860E-02,3.951752E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:21:00,7.598810E-02,1.773455E+03,2.794243E-01,3.340303E+03,5.034765E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.344394E+03,2.430893E-01,2.881277E+03,4.375614E+03,1.422640E-01,6.509613E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.975118E+02,1.482072E-01,1.753912E+03,2.657645E+03,8.658133E-02,3.925123E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.344394E+03,2.415550E-01,2.864146E+03,4.356760E+03,1.324456E-01,6.224578E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.975118E+02,1.771494E-01,2.077077E+03,3.008395E+03,8.749868E-02,3.951755E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:22:00,7.598810E-02,1.774658E+03,2.792757E-01,3.337441E+03,5.031778E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.345306E+03,2.428107E-01,2.877256E+03,4.371332E+03,1.422641E-01,6.509617E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.980526E+02,1.480342E-01,1.751439E+03,2.655007E+03,8.658140E-02,3.925125E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.345306E+03,2.412644E-01,2.859990E+03,4.352329E+03,1.324457E-01,6.224582E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.980526E+02,1.767727E-01,2.072330E+03,3.003319E+03,8.749875E-02,3.951757E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:23:00,7.598810E-02,1.775861E+03,2.791281E-01,3.334589E+03,5.028802E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.346217E+03,2.425335E-01,2.873248E+03,4.367064E+03,1.422642E-01,6.509620E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.985935E+02,1.478619E-01,1.748975E+03,2.652376E+03,8.658148E-02,3.925127E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.346217E+03,2.409754E-01,2.855851E+03,4.347915E+03,1.324459E-01,6.224586E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.985935E+02,1.763989E-01,2.067616E+03,2.998278E+03,8.749882E-02,3.951759E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:24:00,7.598810E-02,1.777063E+03,2.789814E-01,3.331749E+03,5.025839E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.347129E+03,2.422576E-01,2.869256E+03,4.362811E+03,1.422643E-01,6.509624E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.991343E+02,1.476903E-01,1.746518E+03,2.649754E+03,8.658155E-02,3.925130E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.347129E+03,2.406878E-01,2.851728E+03,4.343518E+03,1.324460E-01,6.224589E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.991343E+02,1.760281E-01,2.062935E+03,2.993271E+03,8.749889E-02,3.951761E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:25:00,7.598810E-02,1.778266E+03,2.788357E-01,3.328920E+03,5.022887E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.348041E+03,2.419829E-01,2.865277E+03,4.358572E+03,1.422644E-01,6.509627E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.996751E+02,1.475195E-01,1.744069E+03,2.647139E+03,8.658162E-02,3.925132E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.348041E+03,2.404017E-01,2.847622E+03,4.339138E+03,1.324461E-01,6.224593E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,7.996751E+02,1.756602E-01,2.058286E+03,2.988299E+03,8.749896E-02,3.951763E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:26:00,7.598810E-02,1.779468E+03,2.786910E-01,3.326101E+03,5.019947E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.348952E+03,2.417095E-01,2.861313E+03,4.354348E+03,1.422646E-01,6.509630E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.002159E+02,1.473493E-01,1.741629E+03,2.644533E+03,8.658169E-02,3.925134E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.348952E+03,2.401171E-01,2.843533E+03,4.334775E+03,1.324462E-01,6.224597E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.002159E+02,1.752951E-01,2.053668E+03,2.983360E+03,8.749903E-02,3.951765E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:27:00,7.598810E-02,1.780671E+03,2.785472E-01,3.323293E+03,5.017018E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.349864E+03,2.414374E-01,2.857363E+03,4.350138E+03,1.422647E-01,6.509634E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.007567E+02,1.471798E-01,1.739196E+03,2.641934E+03,8.658175E-02,3.925136E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.349864E+03,2.398340E-01,2.839459E+03,4.330428E+03,1.324464E-01,6.224600E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.007567E+02,1.749328E-01,2.049082E+03,2.978454E+03,8.749910E-02,3.951767E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:28:00,7.598810E-02,1.781874E+03,2.784044E-01,3.320495E+03,5.014099E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.350776E+03,2.411665E-01,2.853426E+03,4.345940E+03,1.422648E-01,6.509637E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.012975E+02,1.470111E-01,1.736771E+03,2.639343E+03,8.658182E-02,3.925138E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.350776E+03,2.395523E-01,2.835402E+03,4.326096E+03,1.324465E-01,6.224604E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.012975E+02,1.745733E-01,2.044527E+03,2.973580E+03,8.749916E-02,3.951769E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:29:00,7.598810E-02,1.783076E+03,2.782625E-01,3.317708E+03,5.011192E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.351687E+03,2.408969E-01,2.849504E+03,4.341758E+03,1.422649E-01,6.509640E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.018383E+02,1.468430E-01,1.734353E+03,2.636760E+03,8.658189E-02,3.925139E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.351687E+03,2.392720E-01,2.831361E+03,4.321781E+03,1.324466E-01,6.224608E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.018383E+02,1.742165E-01,2.040002E+03,2.968739E+03,8.749923E-02,3.951771E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:30:00,7.598810E-02,1.784279E+03,2.781215E-01,3.314931E+03,5.008297E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.352599E+03,2.406285E-01,2.845595E+03,4.337590E+03,1.422650E-01,6.509643E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.023791E+02,1.466757E-01,1.731943E+03,2.634185E+03,8.658195E-02,3.925141E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.352599E+03,2.389931E-01,2.827335E+03,4.317483E+03,1.324467E-01,6.224611E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.023791E+02,1.738624E-01,2.035508E+03,2.963930E+03,8.749929E-02,3.951772E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:31:00,7.598810E-02,1.785482E+03,2.779814E-01,3.312165E+03,5.005412E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.353511E+03,2.403613E-01,2.841700E+03,4.333435E+03,1.422651E-01,6.509646E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.029200E+02,1.465090E-01,1.729541E+03,2.631617E+03,8.658201E-02,3.925143E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.353511E+03,2.387157E-01,2.823325E+03,4.313201E+03,1.324468E-01,6.224614E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.029200E+02,1.735110E-01,2.031043E+03,2.959153E+03,8.749935E-02,3.951774E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:32:00,7.598810E-02,1.786684E+03,2.778423E-01,3.309408E+03,5.002539E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.354422E+03,2.400953E-01,2.837818E+03,4.329294E+03,1.422652E-01,6.509649E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.034608E+02,1.463430E-01,1.727147E+03,2.629057E+03,8.658207E-02,3.925145E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.354422E+03,2.384396E-01,2.819331E+03,4.308935E+03,1.324470E-01,6.224618E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.034608E+02,1.731623E-01,2.026608E+03,2.954407E+03,8.749941E-02,3.951776E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:33:00,7.598810E-02,1.787887E+03,2.777040E-01,3.306662E+03,4.999675E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.355334E+03,2.398305E-01,2.833950E+03,4.325165E+03,1.422653E-01,6.509652E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.040016E+02,1.461776E-01,1.724760E+03,2.626504E+03,8.658213E-02,3.925147E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.355334E+03,2.381649E-01,2.815353E+03,4.304683E+03,1.324471E-01,6.224621E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.040016E+02,1.728161E-01,2.022202E+03,2.949691E+03,8.749947E-02,3.951778E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:34:00,7.598810E-02,1.789090E+03,2.775666E-01,3.303925E+03,4.996823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.356246E+03,2.395669E-01,2.830095E+03,4.321051E+03,1.422654E-01,6.509655E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.045424E+02,1.460129E-01,1.722380E+03,2.623959E+03,8.658219E-02,3.925148E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.356246E+03,2.378916E-01,2.811389E+03,4.300448E+03,1.324472E-01,6.224624E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.045424E+02,1.724725E-01,2.017825E+03,2.945007E+03,8.749953E-02,3.951779E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:35:00,7.598810E-02,1.790292E+03,2.774302E-01,3.301199E+03,4.993981E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.357157E+03,2.393044E-01,2.826253E+03,4.316950E+03,1.422655E-01,6.509658E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.050832E+02,1.458489E-01,1.720008E+03,2.621421E+03,8.658225E-02,3.925150E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.357157E+03,2.376197E-01,2.807441E+03,4.296228E+03,1.324473E-01,6.224627E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.050832E+02,1.721315E-01,2.013477E+03,2.940352E+03,8.749958E-02,3.951781E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:36:00,7.598810E-02,1.791495E+03,2.772946E-01,3.298482E+03,4.991150E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358069E+03,2.390431E-01,2.822423E+03,4.312862E+03,1.422656E-01,6.509660E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.056240E+02,1.456856E-01,1.717644E+03,2.618891E+03,8.658231E-02,3.925152E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358069E+03,2.373491E-01,2.803508E+03,4.292024E+03,1.324474E-01,6.224630E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.056240E+02,1.717930E-01,2.009156E+03,2.935727E+03,8.749964E-02,3.951783E+03,3.417137E-02,0.000000E+00,0.000000E+00
