Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
21:37:00,7.598810E-02,1.792697E+03,2.771598E-01,3.295775E+03,4.988329E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358981E+03,2.387830E-01,2.818607E+03,4.308787E+03,1.422657E-01,6.509663E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.061648E+02,1.455229E-01,1.715286E+03,2.616368E+03,8.658236E-02,3.925153E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.358981E+03,2.370798E-01,2.799589E+03,4.287835E+03,1.324475E-01,6.224633E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.061648E+02,1.714570E-01,2.004864E+03,2.931132E+03,8.749970E-02,3.951784E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:38:00,7.598810E-02,1.793900E+03,2.770259E-01,3.293077E+03,4.985517E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.359892E+03,2.385240E-01,2.814804E+03,4.304724E+03,1.422658E-01,6.509666E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.067057E+02,1.453608E-01,1.712936E+03,2.613852E+03,8.658242E-02,3.925155E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.359892E+03,2.368118E-01,2.795686E+03,4.283661E+03,1.324476E-01,6.224636E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.067057E+02,1.711235E-01,2.000598E+03,2.926565E+03,8.749975E-02,3.951786E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:39:00,7.598810E-02,1.795103E+03,2.768929E-01,3.290389E+03,4.982716E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.360804E+03,2.382662E-01,2.811013E+03,4.300675E+03,1.422659E-01,6.509668E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.072465E+02,1.451994E-01,1.710593E+03,2.611344E+03,8.658247E-02,3.925157E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.360804E+03,2.365452E-01,2.791797E+03,4.279503E+03,1.324477E-01,6.224639E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.072465E+02,1.707923E-01,1.996360E+03,2.922027E+03,8.749980E-02,3.951787E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:40:00,7.598810E-02,1.796305E+03,2.767607E-01,3.287711E+03,4.979926E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.361716E+03,2.380094E-01,2.807234E+03,4.296639E+03,1.422659E-01,6.509671E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.077873E+02,1.450387E-01,1.708257E+03,2.608843E+03,8.658253E-02,3.925158E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.361716E+03,2.362799E-01,2.787923E+03,4.275359E+03,1.324478E-01,6.224642E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.077873E+02,1.704636E-01,1.992149E+03,2.917518E+03,8.749985E-02,3.951789E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:41:00,7.598810E-02,1.797508E+03,2.766294E-01,3.285042E+03,4.977146E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.362627E+03,2.377538E-01,2.803468E+03,4.292616E+03,1.422660E-01,6.509673E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.083281E+02,1.448785E-01,1.705928E+03,2.606350E+03,8.658258E-02,3.925160E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.362627E+03,2.360158E-01,2.784063E+03,4.271230E+03,1.324479E-01,6.224645E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.083281E+02,1.701372E-01,1.987964E+03,2.913037E+03,8.749991E-02,3.951790E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:42:00,7.598810E-02,1.798711E+03,2.764989E-01,3.282382E+03,4.974375E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.363539E+03,2.374992E-01,2.799714E+03,4.288605E+03,1.422661E-01,6.509676E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.088689E+02,1.447190E-01,1.703606E+03,2.603863E+03,8.658263E-02,3.925161E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.363539E+03,2.357531E-01,2.780217E+03,4.267116E+03,1.324480E-01,6.224648E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.088689E+02,1.698132E-01,1.983805E+03,2.908583E+03,8.749996E-02,3.951792E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:43:00,7.598810E-02,1.799913E+03,2.763692E-01,3.279731E+03,4.971614E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.364451E+03,2.372458E-01,2.795973E+03,4.284606E+03,1.422662E-01,6.509678E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.094097E+02,1.445601E-01,1.701291E+03,2.601384E+03,8.658268E-02,3.925163E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.364451E+03,2.354916E-01,2.776385E+03,4.263017E+03,1.324481E-01,6.224651E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.094097E+02,1.694915E-01,1.979673E+03,2.904157E+03,8.750000E-02,3.951793E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:44:00,7.598810E-02,1.801116E+03,2.762403E-01,3.277089E+03,4.968862E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.365362E+03,2.369934E-01,2.792243E+03,4.280619E+03,1.422663E-01,6.509681E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.099505E+02,1.444019E-01,1.698983E+03,2.598911E+03,8.658273E-02,3.925164E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.365362E+03,2.352313E-01,2.772568E+03,4.258931E+03,1.324482E-01,6.224653E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.099505E+02,1.691721E-01,1.975565E+03,2.899758E+03,8.750005E-02,3.951795E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:45:00,7.598810E-02,1.802318E+03,2.761123E-01,3.274457E+03,4.966121E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.366274E+03,2.367421E-01,2.788526E+03,4.276645E+03,1.422664E-01,6.509683E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.104914E+02,1.442442E-01,1.696682E+03,2.596445E+03,8.658278E-02,3.925165E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.366274E+03,2.349723E-01,2.768764E+03,4.254861E+03,1.324483E-01,6.224656E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.104914E+02,1.688550E-01,1.971483E+03,2.895386E+03,8.750010E-02,3.951796E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:46:00,7.598810E-02,1.803521E+03,2.759850E-01,3.271833E+03,4.963389E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.367186E+03,2.364919E-01,2.784820E+03,4.272684E+03,1.422664E-01,6.509685E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.110322E+02,1.440872E-01,1.694388E+03,2.593987E+03,8.658282E-02,3.925167E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.367186E+03,2.347146E-01,2.764975E+03,4.250804E+03,1.324484E-01,6.224658E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.110322E+02,1.685401E-01,1.967426E+03,2.891040E+03,8.750015E-02,3.951798E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:47:00,7.598810E-02,1.804724E+03,2.758585E-01,3.269218E+03,4.960666E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.368097E+03,2.362427E-01,2.781126E+03,4.268734E+03,1.422665E-01,6.509688E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.115730E+02,1.439307E-01,1.692100E+03,2.591535E+03,8.658287E-02,3.925168E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.368097E+03,2.344580E-01,2.761198E+03,4.246762E+03,1.324485E-01,6.224661E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.115730E+02,1.682274E-01,1.963394E+03,2.886720E+03,8.750019E-02,3.951799E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:48:00,7.598810E-02,1.805926E+03,2.757328E-01,3.266612E+03,4.957953E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.369009E+03,2.359946E-01,2.777443E+03,4.264796E+03,1.422666E-01,6.509690E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.121138E+02,1.437749E-01,1.689819E+03,2.589091E+03,8.658292E-02,3.925169E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.369009E+03,2.342027E-01,2.757436E+03,4.242734E+03,1.324485E-01,6.224664E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.121138E+02,1.679169E-01,1.959386E+03,2.882426E+03,8.750024E-02,3.951800E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:49:00,7.598810E-02,1.807129E+03,2.756079E-01,3.264014E+03,4.955247E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.369921E+03,2.357475E-01,2.773773E+03,4.260869E+03,1.422667E-01,6.509692E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.126546E+02,1.436196E-01,1.687545E+03,2.586652E+03,8.658296E-02,3.925171E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.369921E+03,2.339486E-01,2.753687E+03,4.238719E+03,1.324486E-01,6.224666E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.126546E+02,1.676085E-01,1.955402E+03,2.878158E+03,8.750028E-02,3.951801E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:50:00,7.598810E-02,1.808332E+03,2.754837E-01,3.261425E+03,4.952553E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.370832E+03,2.355014E-01,2.770113E+03,4.256955E+03,1.422667E-01,6.509694E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.131954E+02,1.434650E-01,1.685277E+03,2.584221E+03,8.658300E-02,3.925172E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.370832E+03,2.336957E-01,2.749951E+03,4.234719E+03,1.324487E-01,6.224668E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.131954E+02,1.673023E-01,1.951442E+03,2.873915E+03,8.750032E-02,3.951803E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:51:00,7.598810E-02,1.809534E+03,2.753603E-01,3.258845E+03,4.949867E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.371744E+03,2.352563E-01,2.766465E+03,4.253053E+03,1.422668E-01,6.509696E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.137362E+02,1.433109E-01,1.683016E+03,2.581797E+03,8.658305E-02,3.925173E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.371744E+03,2.334439E-01,2.746228E+03,4.230733E+03,1.324488E-01,6.224671E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.137362E+02,1.669982E-01,1.947506E+03,2.869697E+03,8.750037E-02,3.951804E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:52:00,7.598810E-02,1.810737E+03,2.752377E-01,3.256273E+03,4.947190E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.372656E+03,2.350122E-01,2.762828E+03,4.249162E+03,1.422669E-01,6.509698E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.142771E+02,1.431574E-01,1.680761E+03,2.579379E+03,8.658309E-02,3.925175E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.372656E+03,2.331933E-01,2.742519E+03,4.226760E+03,1.324489E-01,6.224673E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.142771E+02,1.666962E-01,1.943592E+03,2.865504E+03,8.750041E-02,3.951805E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:53:00,7.598810E-02,1.811939E+03,2.751158E-01,3.253710E+03,4.944522E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.373567E+03,2.347692E-01,2.759202E+03,4.245283E+03,1.422669E-01,6.509700E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.148179E+02,1.430045E-01,1.678513E+03,2.576968E+03,8.658313E-02,3.925176E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.373567E+03,2.329439E-01,2.738822E+03,4.222800E+03,1.324489E-01,6.224675E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.148179E+02,1.663962E-01,1.939702E+03,2.861335E+03,8.750045E-02,3.951806E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:54:00,7.598810E-02,1.813142E+03,2.749947E-01,3.251154E+03,4.941862E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.374479E+03,2.345271E-01,2.755587E+03,4.241414E+03,1.422670E-01,6.509702E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.153587E+02,1.428522E-01,1.676271E+03,2.574563E+03,8.658317E-02,3.925177E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.374479E+03,2.326957E-01,2.735138E+03,4.218853E+03,1.324490E-01,6.224678E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.153587E+02,1.660983E-01,1.935835E+03,2.857190E+03,8.750049E-02,3.951807E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:55:00,7.598810E-02,1.814345E+03,2.748743E-01,3.248607E+03,4.939211E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.375391E+03,2.342859E-01,2.751983E+03,4.237557E+03,1.422671E-01,6.509704E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.158995E+02,1.427004E-01,1.674036E+03,2.572165E+03,8.658321E-02,3.925178E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.375391E+03,2.324485E-01,2.731467E+03,4.214920E+03,1.324491E-01,6.224680E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.158995E+02,1.658023E-01,1.931990E+03,2.853069E+03,8.750053E-02,3.951809E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:56:00,7.598810E-02,1.815547E+03,2.747546E-01,3.246068E+03,4.936569E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.376302E+03,2.340458E-01,2.748390E+03,4.233711E+03,1.422671E-01,6.509706E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.164403E+02,1.425492E-01,1.671807E+03,2.569774E+03,8.658325E-02,3.925179E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.376302E+03,2.322025E-01,2.727808E+03,4.211001E+03,1.324492E-01,6.224682E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.164403E+02,1.655084E-01,1.928167E+03,2.848972E+03,8.750057E-02,3.951810E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:57:00,7.598810E-02,1.816750E+03,2.746356E-01,3.243537E+03,4.933936E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.377214E+03,2.338066E-01,2.744808E+03,4.229877E+03,1.422672E-01,6.509708E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.169811E+02,1.423985E-01,1.669584E+03,2.567389E+03,8.658329E-02,3.925180E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.377214E+03,2.319576E-01,2.724162E+03,4.207094E+03,1.324492E-01,6.224684E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.169811E+02,1.652164E-01,1.924366E+03,2.844898E+03,8.750060E-02,3.951811E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:58:00,7.598810E-02,1.817953E+03,2.745174E-01,3.241014E+03,4.931311E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.378126E+03,2.335684E-01,2.741236E+03,4.226053E+03,1.422673E-01,6.509710E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.175219E+02,1.422484E-01,1.667367E+03,2.565010E+03,8.658333E-02,3.925182E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.378126E+03,2.317139E-01,2.720529E+03,4.203201E+03,1.324493E-01,6.224686E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.175219E+02,1.649264E-01,1.920587E+03,2.840847E+03,8.750064E-02,3.951812E+03,3.417137E-02,0.000000E+00,0.000000E+00
21:59:00,7.598810E-02,1.819155E+03,2.743998E-01,3.238499E+03,4.928693E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379037E+03,2.333311E-01,2.737674E+03,4.222240E+03,1.422673E-01,6.509712E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.180628E+02,1.420989E-01,1.665156E+03,2.562638E+03,8.658337E-02,3.925183E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379037E+03,2.314712E-01,2.716908E+03,4.199319E+03,1.324494E-01,6.224688E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.180628E+02,1.646383E-01,1.916829E+03,2.836819E+03,8.750068E-02,3.951813E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:00:00,7.598810E-02,1.820358E+03,2.742830E-01,3.235991E+03,4.926085E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379949E+03,2.330947E-01,2.734123E+03,4.218438E+03,1.422674E-01,6.509713E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.186036E+02,1.419499E-01,1.662952E+03,2.560272E+03,8.658340E-02,3.925184E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.379949E+03,2.312296E-01,2.713298E+03,4.195451E+03,1.324495E-01,6.224690E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.186036E+02,1.643521E-01,1.913092E+03,2.832813E+03,8.750071E-02,3.951814E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:01:00,7.598810E-02,1.821293E+03,2.741668E-01,3.233759E+03,4.923757E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.380658E+03,2.328594E-01,2.730787E+03,4.214856E+03,1.422675E-01,6.509715E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.190242E+02,1.418015E-01,1.660874E+03,2.558036E+03,8.658344E-02,3.925185E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.380658E+03,2.309893E-01,2.709906E+03,4.191804E+03,1.324495E-01,6.224692E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.190242E+02,1.640679E-01,1.909498E+03,2.828954E+03,8.750075E-02,3.951815E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:02:00,7.598810E-02,1.822229E+03,2.740513E-01,3.231534E+03,4.921439E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.381367E+03,2.326253E-01,2.727464E+03,4.211287E+03,1.422675E-01,6.509717E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.194448E+02,1.416538E-01,1.658804E+03,2.555808E+03,8.658347E-02,3.925186E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.381367E+03,2.307502E-01,2.706527E+03,4.188172E+03,1.324496E-01,6.224694E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.194448E+02,1.637856E-01,1.905926E+03,2.825118E+03,8.750078E-02,3.951816E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:03:00,7.598810E-02,1.823164E+03,2.739365E-01,3.229317E+03,4.919127E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.382076E+03,2.323922E-01,2.724152E+03,4.207730E+03,1.422676E-01,6.509719E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.198655E+02,1.415068E-01,1.656742E+03,2.553588E+03,8.658351E-02,3.925187E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.382076E+03,2.305123E-01,2.703162E+03,4.184554E+03,1.324497E-01,6.224696E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.198655E+02,1.635053E-01,1.902376E+03,2.821305E+03,8.750082E-02,3.951817E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:04:00,7.598810E-02,1.824099E+03,2.738224E-01,3.227107E+03,4.916823E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.382785E+03,2.321602E-01,2.720853E+03,4.204186E+03,1.422676E-01,6.509720E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.202861E+02,1.413603E-01,1.654686E+03,2.551374E+03,8.658354E-02,3.925188E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.382785E+03,2.302757E-01,2.699810E+03,4.180950E+03,1.324497E-01,6.224698E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.202861E+02,1.632270E-01,1.898847E+03,2.817514E+03,8.750085E-02,3.951818E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:05:00,7.598810E-02,1.825035E+03,2.737089E-01,3.224905E+03,4.914527E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.383494E+03,2.319293E-01,2.717565E+03,4.200653E+03,1.422677E-01,6.509722E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.207067E+02,1.412145E-01,1.652638E+03,2.549168E+03,8.658358E-02,3.925189E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.383494E+03,2.300402E-01,2.696472E+03,4.177360E+03,1.324498E-01,6.224700E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.207067E+02,1.629505E-01,1.895339E+03,2.813746E+03,8.750088E-02,3.951819E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:06:00,7.598810E-02,1.825970E+03,2.735961E-01,3.222710E+03,4.912239E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.384204E+03,2.316995E-01,2.714290E+03,4.197133E+03,1.422677E-01,6.509723E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.211274E+02,1.410694E-01,1.650596E+03,2.546968E+03,8.658361E-02,3.925190E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.384204E+03,2.298060E-01,2.693148E+03,4.173784E+03,1.324499E-01,6.224702E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.211274E+02,1.626760E-01,1.891853E+03,2.810000E+03,8.750092E-02,3.951820E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:07:00,7.598810E-02,1.826905E+03,2.734840E-01,3.220522E+03,4.909960E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.384913E+03,2.314707E-01,2.711027E+03,4.193627E+03,1.422678E-01,6.509725E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.215480E+02,1.409249E-01,1.648562E+03,2.544777E+03,8.658364E-02,3.925191E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.384913E+03,2.295729E-01,2.689837E+03,4.170222E+03,1.324499E-01,6.224704E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.215480E+02,1.624033E-01,1.888387E+03,2.806277E+03,8.750095E-02,3.951821E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:08:00,7.598810E-02,1.827841E+03,2.733725E-01,3.218342E+03,4.907687E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.385622E+03,2.312430E-01,2.707775E+03,4.190131E+03,1.422678E-01,6.509726E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.219686E+02,1.407810E-01,1.646535E+03,2.542592E+03,8.658367E-02,3.925192E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.385622E+03,2.293411E-01,2.686539E+03,4.166674E+03,1.324500E-01,6.224706E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.219686E+02,1.621324E-01,1.884943E+03,2.802575E+03,8.750098E-02,3.951822E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:09:00,7.598810E-02,1.828776E+03,2.732616E-01,3.216169E+03,4.905422E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.386331E+03,2.310164E-01,2.704535E+03,4.186648E+03,1.422679E-01,6.509728E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.223893E+02,1.406377E-01,1.644514E+03,2.540414E+03,8.658370E-02,3.925192E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.386331E+03,2.291104E-01,2.683254E+03,4.163139E+03,1.324500E-01,6.224707E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.223893E+02,1.618634E-01,1.881518E+03,2.798894E+03,8.750101E-02,3.951823E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:10:00,7.598810E-02,1.829712E+03,2.731514E-01,3.214002E+03,4.903164E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387040E+03,2.307908E-01,2.701307E+03,4.183176E+03,1.422679E-01,6.509729E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.228099E+02,1.404950E-01,1.642501E+03,2.538244E+03,8.658373E-02,3.925193E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387040E+03,2.288809E-01,2.679982E+03,4.159617E+03,1.324501E-01,6.224709E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.228099E+02,1.615962E-01,1.878114E+03,2.795235E+03,8.750104E-02,3.951824E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:11:00,7.598810E-02,1.830647E+03,2.730418E-01,3.211843E+03,4.900914E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387749E+03,2.305662E-01,2.698091E+03,4.179717E+03,1.422680E-01,6.509731E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.232305E+02,1.403530E-01,1.640494E+03,2.536080E+03,8.658376E-02,3.925194E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.387749E+03,2.286525E-01,2.676723E+03,4.156109E+03,1.324502E-01,6.224711E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.232305E+02,1.613308E-01,1.874730E+03,2.791597E+03,8.750107E-02,3.951824E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:12:00,7.598810E-02,1.831582E+03,2.729328E-01,3.209691E+03,4.898671E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.388458E+03,2.303427E-01,2.694886E+03,4.176269E+03,1.422680E-01,6.509732E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.236512E+02,1.402116E-01,1.638494E+03,2.533924E+03,8.658379E-02,3.925195E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.388458E+03,2.284254E-01,2.673477E+03,4.152615E+03,1.324502E-01,6.224712E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.236512E+02,1.610672E-01,1.871366E+03,2.787980E+03,8.750110E-02,3.951825E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:13:00,7.598810E-02,1.832518E+03,2.728244E-01,3.207545E+03,4.896437E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389167E+03,2.301202E-01,2.691692E+03,4.172835E+03,1.422681E-01,6.509734E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.240718E+02,1.400707E-01,1.636501E+03,2.531775E+03,8.658382E-02,3.925196E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389167E+03,2.281993E-01,2.670244E+03,4.149135E+03,1.324503E-01,6.224714E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.240718E+02,1.608054E-01,1.868022E+03,2.784384E+03,8.750113E-02,3.951826E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:14:00,7.598810E-02,1.833453E+03,2.727167E-01,3.205407E+03,4.894209E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389876E+03,2.298987E-01,2.688510E+03,4.169411E+03,1.422681E-01,6.509735E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.244924E+02,1.399305E-01,1.634515E+03,2.529633E+03,8.658385E-02,3.925197E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.389876E+03,2.279744E-01,2.667024E+03,4.145667E+03,1.324503E-01,6.224716E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.244924E+02,1.605453E-01,1.864697E+03,2.780809E+03,8.750115E-02,3.951827E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:15:00,7.598810E-02,1.834388E+03,2.726095E-01,3.203275E+03,4.891987E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.390585E+03,2.296782E-01,2.685339E+03,4.166000E+03,1.422682E-01,6.509737E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.249131E+02,1.397909E-01,1.632535E+03,2.527498E+03,8.658388E-02,3.925198E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.390585E+03,2.277506E-01,2.663816E+03,4.142213E+03,1.324504E-01,6.224717E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.249131E+02,1.602869E-01,1.861391E+03,2.777253E+03,8.750118E-02,3.951828E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:16:00,7.598810E-02,1.835324E+03,2.725029E-01,3.201149E+03,4.889773E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.391294E+03,2.294587E-01,2.682179E+03,4.162599E+03,1.422682E-01,6.509738E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.253337E+02,1.396519E-01,1.630562E+03,2.525369E+03,8.658391E-02,3.925198E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.391294E+03,2.275279E-01,2.660621E+03,4.138771E+03,1.324504E-01,6.224719E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.253337E+02,1.600302E-01,1.858104E+03,2.773718E+03,8.750121E-02,3.951828E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:17:00,7.598810E-02,1.836259E+03,2.723970E-01,3.199031E+03,4.887566E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.392003E+03,2.292403E-01,2.679031E+03,4.159211E+03,1.422683E-01,6.509739E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.257543E+02,1.395135E-01,1.628596E+03,2.523248E+03,8.658393E-02,3.925199E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.392003E+03,2.273064E-01,2.657438E+03,4.135343E+03,1.324505E-01,6.224720E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.257543E+02,1.597752E-01,1.854837E+03,2.770203E+03,8.750123E-02,3.951829E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:18:00,7.598810E-02,1.837195E+03,2.722916E-01,3.196919E+03,4.885366E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.392712E+03,2.290228E-01,2.675893E+03,4.155835E+03,1.422683E-01,6.509741E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.261750E+02,1.393756E-01,1.626636E+03,2.521134E+03,8.658396E-02,3.925200E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.392712E+03,2.270860E-01,2.654267E+03,4.131929E+03,1.324505E-01,6.224722E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.261750E+02,1.595219E-01,1.851587E+03,2.766708E+03,8.750126E-02,3.951830E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:19:00,7.598810E-02,1.838130E+03,2.721868E-01,3.194813E+03,4.883173E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.393422E+03,2.288063E-01,2.672767E+03,4.152469E+03,1.422684E-01,6.509742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.265956E+02,1.392384E-01,1.624683E+03,2.519026E+03,8.658399E-02,3.925201E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.393422E+03,2.268666E-01,2.651109E+03,4.128526E+03,1.324506E-01,6.224723E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.265956E+02,1.592702E-01,1.848357E+03,2.763232E+03,8.750129E-02,3.951831E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:20:00,7.598810E-02,1.839065E+03,2.720825E-01,3.192714E+03,4.880986E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.394131E+03,2.285908E-01,2.669652E+03,4.149115E+03,1.422684E-01,6.509743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.270162E+02,1.391017E-01,1.622737E+03,2.516925E+03,8.658401E-02,3.925201E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.394131E+03,2.266483E-01,2.647963E+03,4.125137E+03,1.324506E-01,6.224725E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.270162E+02,1.590202E-01,1.845144E+03,2.759776E+03,8.750131E-02,3.951831E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:21:00,7.598810E-02,1.840001E+03,2.719789E-01,3.190621E+03,4.878806E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.394840E+03,2.283762E-01,2.666547E+03,4.145773E+03,1.422685E-01,6.509744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.274369E+02,1.389656E-01,1.620796E+03,2.514831E+03,8.658404E-02,3.925202E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.394840E+03,2.264312E-01,2.644829E+03,4.121760E+03,1.324507E-01,6.224726E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.274369E+02,1.587718E-01,1.841950E+03,2.756339E+03,8.750134E-02,3.951832E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:22:00,7.598810E-02,1.840936E+03,2.718758E-01,3.188534E+03,4.876633E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.395549E+03,2.281626E-01,2.663453E+03,4.142442E+03,1.422685E-01,6.509745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.278575E+02,1.388301E-01,1.618863E+03,2.512744E+03,8.658406E-02,3.925203E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.395549E+03,2.262151E-01,2.641707E+03,4.118396E+03,1.324507E-01,6.224728E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.278575E+02,1.585250E-01,1.838774E+03,2.752921E+03,8.750136E-02,3.951833E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:23:00,7.598810E-02,1.841871E+03,2.717732E-01,3.186454E+03,4.874466E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.396258E+03,2.279500E-01,2.660370E+03,4.139122E+03,1.422685E-01,6.509747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.282781E+02,1.386952E-01,1.616935E+03,2.510663E+03,8.658409E-02,3.925204E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.396258E+03,2.260000E-01,2.638596E+03,4.115045E+03,1.324508E-01,6.224729E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.282781E+02,1.582798E-01,1.835615E+03,2.749522E+03,8.750138E-02,3.951834E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:24:00,7.598810E-02,1.842807E+03,2.716713E-01,3.184380E+03,4.872307E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.396967E+03,2.277384E-01,2.657297E+03,4.135814E+03,1.422686E-01,6.509748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.286988E+02,1.385608E-01,1.615015E+03,2.508590E+03,8.658411E-02,3.925204E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.396967E+03,2.257860E-01,2.635498E+03,4.111707E+03,1.324508E-01,6.224730E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.286988E+02,1.580362E-01,1.832474E+03,2.746142E+03,8.750141E-02,3.951834E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:25:00,7.598810E-02,1.843742E+03,2.715698E-01,3.182312E+03,4.870153E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.397676E+03,2.275277E-01,2.654235E+03,4.132517E+03,1.422686E-01,6.509749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.291194E+02,1.384270E-01,1.613100E+03,2.506523E+03,8.658413E-02,3.925205E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.397676E+03,2.255731E-01,2.632412E+03,4.108381E+03,1.324509E-01,6.224732E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.291194E+02,1.577941E-01,1.829351E+03,2.742780E+03,8.750143E-02,3.951835E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:26:00,7.598810E-02,1.844678E+03,2.714689E-01,3.180250E+03,4.868006E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.398385E+03,2.273179E-01,2.651184E+03,4.129231E+03,1.422687E-01,6.509750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.295400E+02,1.382938E-01,1.611192E+03,2.504462E+03,8.658416E-02,3.925206E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.398385E+03,2.253613E-01,2.629337E+03,4.105067E+03,1.324509E-01,6.224733E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.295400E+02,1.575536E-01,1.826245E+03,2.739437E+03,8.750145E-02,3.951836E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:27:00,7.598810E-02,1.845613E+03,2.713686E-01,3.178194E+03,4.865865E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399094E+03,2.271090E-01,2.648143E+03,4.125956E+03,1.422687E-01,6.509751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.299607E+02,1.381611E-01,1.609290E+03,2.502408E+03,8.658418E-02,3.925206E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399094E+03,2.251504E-01,2.626273E+03,4.101765E+03,1.324510E-01,6.224734E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.299607E+02,1.573146E-01,1.823156E+03,2.736111E+03,8.750147E-02,3.951836E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:28:00,7.598810E-02,1.846548E+03,2.712687E-01,3.176144E+03,4.863730E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399803E+03,2.269011E-01,2.645113E+03,4.122692E+03,1.422687E-01,6.509752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.303813E+02,1.380290E-01,1.607394E+03,2.500361E+03,8.658420E-02,3.925207E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.399803E+03,2.249406E-01,2.623222E+03,4.098476E+03,1.324510E-01,6.224736E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.303813E+02,1.570772E-01,1.820083E+03,2.732804E+03,8.750150E-02,3.951837E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:29:00,7.598810E-02,1.847484E+03,2.711694E-01,3.174099E+03,4.861603E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.400512E+03,2.266942E-01,2.642093E+03,4.119439E+03,1.422688E-01,6.509753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.308019E+02,1.378975E-01,1.605504E+03,2.498321E+03,8.658422E-02,3.925208E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.400512E+03,2.247318E-01,2.620181E+03,4.095200E+03,1.324511E-01,6.224737E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.308019E+02,1.568412E-01,1.817028E+03,2.729515E+03,8.750152E-02,3.951838E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:30:00,7.598810E-02,1.848419E+03,2.710706E-01,3.172061E+03,4.859480E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401221E+03,2.264881E-01,2.639083E+03,4.116197E+03,1.422688E-01,6.509754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.312226E+02,1.377665E-01,1.603621E+03,2.496287E+03,8.658425E-02,3.925208E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401221E+03,2.245241E-01,2.617152E+03,4.091935E+03,1.324511E-01,6.224738E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.312226E+02,1.566067E-01,1.813989E+03,2.726244E+03,8.750154E-02,3.951838E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:31:00,7.598810E-02,1.849355E+03,2.709724E-01,3.170029E+03,4.857364E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401930E+03,2.262830E-01,2.636083E+03,4.112966E+03,1.422688E-01,6.509755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.316432E+02,1.376360E-01,1.601744E+03,2.494260E+03,8.658427E-02,3.925209E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.401930E+03,2.243173E-01,2.614135E+03,4.088683E+03,1.324511E-01,6.224739E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.316432E+02,1.563737E-01,1.810966E+03,2.722990E+03,8.750156E-02,3.951839E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:32:00,7.598810E-02,1.850290E+03,2.708746E-01,3.168002E+03,4.855254E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.402640E+03,2.260787E-01,2.633093E+03,4.109746E+03,1.422689E-01,6.509756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.320638E+02,1.375061E-01,1.599873E+03,2.492239E+03,8.658429E-02,3.925209E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.402640E+03,2.241115E-01,2.611128E+03,4.085442E+03,1.324512E-01,6.224740E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.320638E+02,1.561421E-01,1.807960E+03,2.719753E+03,8.750158E-02,3.951839E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:33:00,7.598810E-02,1.851225E+03,2.707774E-01,3.165980E+03,4.853149E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.403349E+03,2.258754E-01,2.630114E+03,4.106536E+03,1.422689E-01,6.509757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.324845E+02,1.373767E-01,1.598007E+03,2.490225E+03,8.658431E-02,3.925210E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.403349E+03,2.239068E-01,2.608133E+03,4.082213E+03,1.324512E-01,6.224742E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.324845E+02,1.559120E-01,1.804970E+03,2.716534E+03,8.750160E-02,3.951840E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:34:00,7.598810E-02,1.852161E+03,2.706807E-01,3.163965E+03,4.851052E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404058E+03,2.256729E-01,2.627144E+03,4.103338E+03,1.422689E-01,6.509758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.329051E+02,1.372479E-01,1.596148E+03,2.488217E+03,8.658433E-02,3.925211E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404058E+03,2.237030E-01,2.605149E+03,4.078997E+03,1.324513E-01,6.224743E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.329051E+02,1.556833E-01,1.801996E+03,2.713332E+03,8.750162E-02,3.951840E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:35:00,7.598810E-02,1.853096E+03,2.705844E-01,3.161955E+03,4.848960E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404767E+03,2.254714E-01,2.624185E+03,4.100150E+03,1.422690E-01,6.509759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.333257E+02,1.371196E-01,1.594295E+03,2.486216E+03,8.658435E-02,3.925211E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.404767E+03,2.235002E-01,2.602175E+03,4.075792E+03,1.324513E-01,6.224744E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.333257E+02,1.554561E-01,1.799038E+03,2.710146E+03,8.750164E-02,3.951841E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:36:00,7.598810E-02,1.854031E+03,2.704887E-01,3.159950E+03,4.846873E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.405476E+03,2.252707E-01,2.621235E+03,4.096972E+03,1.422690E-01,6.509760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.337464E+02,1.369919E-01,1.592448E+03,2.484220E+03,8.658437E-02,3.925212E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.405476E+03,2.232984E-01,2.599213E+03,4.072599E+03,1.324513E-01,6.224745E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.337464E+02,1.552302E-01,1.796095E+03,2.706978E+03,8.750166E-02,3.951842E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:37:00,7.598810E-02,1.854967E+03,2.703934E-01,3.157951E+03,4.844792E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406185E+03,2.250710E-01,2.618295E+03,4.093805E+03,1.422690E-01,6.509761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.341670E+02,1.368647E-01,1.590607E+03,2.482232E+03,8.658439E-02,3.925212E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406185E+03,2.230976E-01,2.596261E+03,4.069417E+03,1.324514E-01,6.224746E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.341670E+02,1.550057E-01,1.793168E+03,2.703826E+03,8.750168E-02,3.951842E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:38:00,7.598810E-02,1.855902E+03,2.702986E-01,3.155958E+03,4.842717E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406894E+03,2.248720E-01,2.615365E+03,4.090649E+03,1.422691E-01,6.509762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.345876E+02,1.367380E-01,1.588772E+03,2.480249E+03,8.658441E-02,3.925213E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.406894E+03,2.228977E-01,2.593321E+03,4.066247E+03,1.324514E-01,6.224747E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.345876E+02,1.547826E-01,1.790257E+03,2.700690E+03,8.750170E-02,3.951843E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:39:00,7.598810E-02,1.856838E+03,2.702043E-01,3.153970E+03,4.840647E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.407603E+03,2.246740E-01,2.612445E+03,4.087503E+03,1.422691E-01,6.509763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.350083E+02,1.366118E-01,1.586942E+03,2.478273E+03,8.658442E-02,3.925213E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.407603E+03,2.226988E-01,2.590390E+03,4.063088E+03,1.324514E-01,6.224748E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.350083E+02,1.545609E-01,1.787360E+03,2.697571E+03,8.750171E-02,3.951843E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:40:00,7.598810E-02,1.857773E+03,2.701105E-01,3.151987E+03,4.838585E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.408312E+03,2.244768E-01,2.609534E+03,4.084368E+03,1.422691E-01,6.509764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.354289E+02,1.364861E-01,1.585119E+03,2.476304E+03,8.658444E-02,3.925214E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.408312E+03,2.225009E-01,2.587471E+03,4.059942E+03,1.324515E-01,6.224749E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.354289E+02,1.543405E-01,1.784479E+03,2.694468E+03,8.750173E-02,3.951844E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:41:00,7.598810E-02,1.858708E+03,2.700172E-01,3.150009E+03,4.836526E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.409021E+03,2.242805E-01,2.606633E+03,4.081243E+03,1.422692E-01,6.509765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.358495E+02,1.363610E-01,1.583301E+03,2.474341E+03,8.658446E-02,3.925215E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.409021E+03,2.223039E-01,2.584562E+03,4.056807E+03,1.324515E-01,6.224750E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.358495E+02,1.541215E-01,1.781613E+03,2.691382E+03,8.750175E-02,3.951844E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:42:00,7.598810E-02,1.859644E+03,2.699243E-01,3.148036E+03,4.834473E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.409730E+03,2.240851E-01,2.603742E+03,4.078128E+03,1.422692E-01,6.509766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.362702E+02,1.362364E-01,1.581489E+03,2.472383E+03,8.658448E-02,3.925215E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.409730E+03,2.221078E-01,2.581664E+03,4.053683E+03,1.324516E-01,6.224751E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.362702E+02,1.539038E-01,1.778761E+03,2.688310E+03,8.750177E-02,3.951845E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:43:00,7.598810E-02,1.860579E+03,2.698319E-01,3.146069E+03,4.832425E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.410439E+03,2.238905E-01,2.600860E+03,4.075023E+03,1.422692E-01,6.509767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.366908E+02,1.361123E-01,1.579683E+03,2.470432E+03,8.658450E-02,3.925216E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.410439E+03,2.219127E-01,2.578776E+03,4.050570E+03,1.324516E-01,6.224752E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.366908E+02,1.536874E-01,1.775924E+03,2.685255E+03,8.750178E-02,3.951845E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:44:00,7.598810E-02,1.861514E+03,2.697399E-01,3.144107E+03,4.830383E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.411148E+03,2.236967E-01,2.597987E+03,4.071929E+03,1.422692E-01,6.509767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.371114E+02,1.359888E-01,1.577882E+03,2.468488E+03,8.658451E-02,3.925216E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.411148E+03,2.217185E-01,2.575898E+03,4.047468E+03,1.324516E-01,6.224753E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.371114E+02,1.534723E-01,1.773102E+03,2.682216E+03,8.750180E-02,3.951846E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:45:00,7.598810E-02,1.862450E+03,2.696484E-01,3.142150E+03,4.828348E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.411858E+03,2.235038E-01,2.595124E+03,4.068845E+03,1.422693E-01,6.509768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.375321E+02,1.358657E-01,1.576088E+03,2.466550E+03,8.658453E-02,3.925217E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.411858E+03,2.215252E-01,2.573031E+03,4.044378E+03,1.324517E-01,6.224754E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.375321E+02,1.532585E-01,1.770294E+03,2.679192E+03,8.750182E-02,3.951846E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:46:00,7.598810E-02,1.863385E+03,2.695574E-01,3.140198E+03,4.826316E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.412567E+03,2.233117E-01,2.592270E+03,4.065771E+03,1.422693E-01,6.509769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.379527E+02,1.357431E-01,1.574298E+03,2.464617E+03,8.658455E-02,3.925217E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.412567E+03,2.213328E-01,2.570174E+03,4.041299E+03,1.324517E-01,6.224755E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.379527E+02,1.530460E-01,1.767501E+03,2.676183E+03,8.750183E-02,3.951847E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:47:00,7.598810E-02,1.864321E+03,2.694667E-01,3.138251E+03,4.824290E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.413276E+03,2.231204E-01,2.589425E+03,4.062707E+03,1.422693E-01,6.509770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.383733E+02,1.356211E-01,1.572515E+03,2.462691E+03,8.658456E-02,3.925217E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.413276E+03,2.211414E-01,2.567327E+03,4.038231E+03,1.324517E-01,6.224756E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.383733E+02,1.528348E-01,1.764721E+03,2.673190E+03,8.750185E-02,3.951847E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:48:00,7.598810E-02,1.865256E+03,2.693766E-01,3.136308E+03,4.822269E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.413985E+03,2.229300E-01,2.586590E+03,4.059653E+03,1.422694E-01,6.509771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.387940E+02,1.354995E-01,1.570737E+03,2.460770E+03,8.658458E-02,3.925218E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.413985E+03,2.209508E-01,2.564490E+03,4.035173E+03,1.324517E-01,6.224757E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.387940E+02,1.526248E-01,1.761956E+03,2.670211E+03,8.750187E-02,3.951848E+03,3.417137E-02,0.000000E+00,0.000000E+00
