Time,CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 1:Des Tot Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Heat Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Cool Mass Flow [kg/s],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Sens Cool Cap [W],CORE_ZN ZN PSZ-AC-1:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_1 ZN PSZ-AC-2:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_2 ZN PSZ-AC-3:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_3 ZN PSZ-AC-4:DesPer 2:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 1:Des Tot Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Heat Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Cool Mass Flow [kg/s],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Sens Cool Cap [W],PERIMETER_ZN_4 ZN PSZ-AC-5:DesPer 2:Des Tot Cool Cap [W]
22:49:00,7.598810E-02,1.866191E+03,2.692868E-01,3.134371E+03,4.820253E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.414694E+03,2.227404E-01,2.583764E+03,4.056609E+03,1.422694E-01,6.509771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.392146E+02,1.353785E-01,1.568965E+03,2.458856E+03,8.658459E-02,3.925218E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.414694E+03,2.207612E-01,2.561664E+03,4.032127E+03,1.324518E-01,6.224758E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.392146E+02,1.524160E-01,1.759204E+03,2.667248E+03,8.750188E-02,3.951848E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:50:00,7.598810E-02,1.867127E+03,2.691976E-01,3.132439E+03,4.818242E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.415403E+03,2.225516E-01,2.580947E+03,4.053575E+03,1.422694E-01,6.509772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.396352E+02,1.352579E-01,1.567198E+03,2.456948E+03,8.658461E-02,3.925219E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.415403E+03,2.205724E-01,2.558847E+03,4.029091E+03,1.324518E-01,6.224759E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.396352E+02,1.522085E-01,1.756467E+03,2.664299E+03,8.750190E-02,3.951849E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:51:00,7.598810E-02,1.868062E+03,2.691087E-01,3.130511E+03,4.816238E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416112E+03,2.223637E-01,2.578139E+03,4.050552E+03,1.422694E-01,6.509773E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.400559E+02,1.351378E-01,1.565437E+03,2.455047E+03,8.658462E-02,3.925219E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416112E+03,2.203845E-01,2.556040E+03,4.026068E+03,1.324518E-01,6.224760E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.400559E+02,1.520022E-01,1.753743E+03,2.661366E+03,8.750191E-02,3.951849E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:52:00,7.598810E-02,1.868997E+03,2.690202E-01,3.128588E+03,4.814237E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416821E+03,2.221765E-01,2.575340E+03,4.047538E+03,1.422695E-01,6.509774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.404765E+02,1.350183E-01,1.563681E+03,2.453151E+03,8.658464E-02,3.925220E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.416821E+03,2.201975E-01,2.553243E+03,4.023054E+03,1.324519E-01,6.224761E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.404765E+02,1.517972E-01,1.751032E+03,2.658447E+03,8.750193E-02,3.951849E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:53:00,7.598810E-02,1.869933E+03,2.689322E-01,3.126670E+03,4.812241E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.417530E+03,2.219901E-01,2.572550E+03,4.044533E+03,1.422695E-01,6.509774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.408971E+02,1.348992E-01,1.561931E+03,2.451260E+03,8.658465E-02,3.925220E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.417530E+03,2.200114E-01,2.550456E+03,4.020051E+03,1.324519E-01,6.224762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.408971E+02,1.515933E-01,1.748335E+03,2.655542E+03,8.750194E-02,3.951850E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:54:00,7.598810E-02,1.870868E+03,2.688446E-01,3.124756E+03,4.810250E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418239E+03,2.218046E-01,2.569769E+03,4.041538E+03,1.422695E-01,6.509775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.413178E+02,1.347806E-01,1.560186E+03,2.449376E+03,8.658467E-02,3.925221E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418239E+03,2.198262E-01,2.547679E+03,4.017058E+03,1.324519E-01,6.224762E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.413178E+02,1.513906E-01,1.745652E+03,2.652651E+03,8.750195E-02,3.951850E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:55:00,7.598810E-02,1.871804E+03,2.687574E-01,3.122847E+03,4.808264E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418948E+03,2.216198E-01,2.566997E+03,4.038553E+03,1.422695E-01,6.509776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.417384E+02,1.346625E-01,1.558446E+03,2.447498E+03,8.658468E-02,3.925221E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.418948E+03,2.196418E-01,2.544911E+03,4.014076E+03,1.324520E-01,6.224763E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.417384E+02,1.511891E-01,1.742981E+03,2.649775E+03,8.750197E-02,3.951851E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:56:00,7.598810E-02,1.872739E+03,2.686707E-01,3.120943E+03,4.806284E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.419657E+03,2.214358E-01,2.564233E+03,4.035579E+03,1.422696E-01,6.509776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.421590E+02,1.345449E-01,1.556712E+03,2.445626E+03,8.658470E-02,3.925221E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.419657E+03,2.194583E-01,2.542153E+03,4.011106E+03,1.324520E-01,6.224764E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.421590E+02,1.509888E-01,1.740324E+03,2.646914E+03,8.750198E-02,3.951851E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:57:00,7.598810E-02,1.873674E+03,2.685843E-01,3.119043E+03,4.804308E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.420366E+03,2.212526E-01,2.561479E+03,4.032613E+03,1.422696E-01,6.509777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.425797E+02,1.344277E-01,1.554984E+03,2.443760E+03,8.658471E-02,3.925222E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.420366E+03,2.192757E-01,2.539404E+03,4.008145E+03,1.324520E-01,6.224765E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.425797E+02,1.507896E-01,1.737679E+03,2.644065E+03,8.750200E-02,3.951851E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:58:00,7.598810E-02,1.874610E+03,2.684983E-01,3.117148E+03,4.802336E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421076E+03,2.210702E-01,2.558733E+03,4.029657E+03,1.422696E-01,6.509778E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.430003E+02,1.343110E-01,1.553260E+03,2.441899E+03,8.658473E-02,3.925222E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421076E+03,2.190939E-01,2.536665E+03,4.005194E+03,1.324520E-01,6.224766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.430003E+02,1.505916E-01,1.735047E+03,2.641231E+03,8.750201E-02,3.951852E+03,3.417137E-02,0.000000E+00,0.000000E+00
22:59:00,7.598810E-02,1.875545E+03,2.684128E-01,3.115257E+03,4.800369E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421785E+03,2.208886E-01,2.555996E+03,4.026711E+03,1.422696E-01,6.509778E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.434209E+02,1.341948E-01,1.551542E+03,2.440045E+03,8.658474E-02,3.925223E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.421785E+03,2.189129E-01,2.533936E+03,4.002254E+03,1.324521E-01,6.224766E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.434209E+02,1.503947E-01,1.732429E+03,2.638411E+03,8.750202E-02,3.951852E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:00:00,7.598810E-02,1.876480E+03,2.683276E-01,3.113371E+03,4.798407E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.422494E+03,2.207077E-01,2.553267E+03,4.023774E+03,1.422696E-01,6.509779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.438416E+02,1.340791E-01,1.549830E+03,2.438196E+03,8.658475E-02,3.925223E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.422494E+03,2.187328E-01,2.531216E+03,3.999324E+03,1.324521E-01,6.224767E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.438416E+02,1.501990E-01,1.729822E+03,2.635604E+03,8.750204E-02,3.951853E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:01:00,7.598810E-02,1.877416E+03,2.682428E-01,3.111489E+03,4.796449E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423203E+03,2.205275E-01,2.550545E+03,4.020844E+03,1.422697E-01,6.509780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.442622E+02,1.339638E-01,1.548121E+03,2.436351E+03,8.658477E-02,3.925223E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423203E+03,2.185534E-01,2.528503E+03,3.996402E+03,1.324521E-01,6.224768E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.442622E+02,1.500043E-01,1.727227E+03,2.632809E+03,8.750205E-02,3.951853E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:02:00,7.598810E-02,1.878351E+03,2.681584E-01,3.109611E+03,4.794498E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423912E+03,2.203478E-01,2.547830E+03,4.017922E+03,1.422697E-01,6.509780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.446828E+02,1.338488E-01,1.546416E+03,2.434511E+03,8.658478E-02,3.925224E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.423912E+03,2.183746E-01,2.525798E+03,3.993489E+03,1.324521E-01,6.224769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.446828E+02,1.498105E-01,1.724644E+03,2.630027E+03,8.750206E-02,3.951853E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:03:00,7.598810E-02,1.879287E+03,2.680744E-01,3.107738E+03,4.792549E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.424621E+03,2.201687E-01,2.545121E+03,4.015005E+03,1.422697E-01,6.509781E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.451035E+02,1.337341E-01,1.544716E+03,2.432675E+03,8.658479E-02,3.925224E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.424621E+03,2.181965E-01,2.523100E+03,3.990583E+03,1.324522E-01,6.224769E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.451035E+02,1.496178E-01,1.722071E+03,2.627256E+03,8.750207E-02,3.951854E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:04:00,7.598810E-02,1.880222E+03,2.679908E-01,3.105869E+03,4.790605E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.425330E+03,2.199901E-01,2.542418E+03,4.012095E+03,1.422697E-01,6.509782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.455241E+02,1.336198E-01,1.543019E+03,2.430843E+03,8.658480E-02,3.925225E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.425330E+03,2.180190E-01,2.520409E+03,3.987684E+03,1.324522E-01,6.224770E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.455241E+02,1.494260E-01,1.719509E+03,2.624496E+03,8.750209E-02,3.951854E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:05:00,7.598810E-02,1.881157E+03,2.679076E-01,3.104004E+03,4.788665E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426039E+03,2.198121E-01,2.539722E+03,4.009192E+03,1.422698E-01,6.509782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.459447E+02,1.335059E-01,1.541326E+03,2.429014E+03,8.658482E-02,3.925225E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426039E+03,2.178422E-01,2.517726E+03,3.984793E+03,1.324522E-01,6.224771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.459447E+02,1.492352E-01,1.716958E+03,2.621748E+03,8.750210E-02,3.951854E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:06:00,7.598810E-02,1.882093E+03,2.678247E-01,3.102144E+03,4.786730E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426748E+03,2.196347E-01,2.537032E+03,4.006295E+03,1.422698E-01,6.509783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.463654E+02,1.333923E-01,1.539637E+03,2.427190E+03,8.658483E-02,3.925225E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.426748E+03,2.176660E-01,2.515050E+03,3.981910E+03,1.324522E-01,6.224771E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.463654E+02,1.490454E-01,1.714417E+03,2.619011E+03,8.750211E-02,3.951855E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:07:00,7.598810E-02,1.883028E+03,2.677423E-01,3.100287E+03,4.784801E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.427457E+03,2.194579E-01,2.534348E+03,4.003405E+03,1.422698E-01,6.509783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.467860E+02,1.332790E-01,1.537952E+03,2.425371E+03,8.658484E-02,3.925226E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.427457E+03,2.174905E-01,2.512381E+03,3.979035E+03,1.324523E-01,6.224772E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.467860E+02,1.488565E-01,1.711888E+03,2.616286E+03,8.750212E-02,3.951855E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:08:00,7.598810E-02,1.883963E+03,2.676601E-01,3.098435E+03,4.782874E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428166E+03,2.192815E-01,2.531670E+03,4.000521E+03,1.422698E-01,6.509784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.472066E+02,1.331661E-01,1.536270E+03,2.423555E+03,8.658485E-02,3.925226E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428166E+03,2.173156E-01,2.509719E+03,3.976167E+03,1.324523E-01,6.224773E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.472066E+02,1.486685E-01,1.709368E+03,2.613571E+03,8.750213E-02,3.951855E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:09:00,7.598810E-02,1.884899E+03,2.675784E-01,3.096587E+03,4.780952E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428875E+03,2.191058E-01,2.528998E+03,3.997644E+03,1.422698E-01,6.509784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.476273E+02,1.330536E-01,1.534593E+03,2.421743E+03,8.658486E-02,3.925226E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.428875E+03,2.171413E-01,2.507064E+03,3.973306E+03,1.324523E-01,6.224774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.476273E+02,1.484815E-01,1.706859E+03,2.610868E+03,8.750214E-02,3.951856E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:10:00,7.598810E-02,1.885834E+03,2.674970E-01,3.094743E+03,4.779034E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.429584E+03,2.189306E-01,2.526333E+03,3.994772E+03,1.422699E-01,6.509785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.480479E+02,1.329413E-01,1.532919E+03,2.419934E+03,8.658487E-02,3.925227E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.429584E+03,2.169677E-01,2.504416E+03,3.970452E+03,1.324523E-01,6.224774E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.480479E+02,1.482954E-01,1.704360E+03,2.608175E+03,8.750215E-02,3.951856E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:11:00,7.598810E-02,1.886770E+03,2.674160E-01,3.092902E+03,4.777120E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.430294E+03,2.187559E-01,2.523673E+03,3.991908E+03,1.422699E-01,6.509786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.484685E+02,1.328294E-01,1.531249E+03,2.418130E+03,8.658489E-02,3.925227E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.430294E+03,2.167947E-01,2.501775E+03,3.967606E+03,1.324524E-01,6.224775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.484685E+02,1.481102E-01,1.701872E+03,2.605493E+03,8.750217E-02,3.951856E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:12:00,7.598810E-02,1.887705E+03,2.673353E-01,3.091066E+03,4.775212E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431003E+03,2.185817E-01,2.521019E+03,3.989050E+03,1.422699E-01,6.509786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.488892E+02,1.327179E-01,1.529582E+03,2.416330E+03,8.658490E-02,3.925227E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431003E+03,2.166222E-01,2.499140E+03,3.964767E+03,1.324524E-01,6.224775E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.488892E+02,1.479259E-01,1.699393E+03,2.602823E+03,8.750218E-02,3.951857E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:13:00,7.598810E-02,1.888640E+03,2.672550E-01,3.089234E+03,4.773307E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431712E+03,2.184081E-01,2.518371E+03,3.986197E+03,1.422699E-01,6.509787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.493098E+02,1.326066E-01,1.527919E+03,2.414534E+03,8.658491E-02,3.925228E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.431712E+03,2.164504E-01,2.496513E+03,3.961935E+03,1.324524E-01,6.224776E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.493098E+02,1.477425E-01,1.696925E+03,2.600162E+03,8.750219E-02,3.951857E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:14:00,7.598810E-02,1.889576E+03,2.671750E-01,3.087406E+03,4.771405E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.432421E+03,2.182350E-01,2.515729E+03,3.983350E+03,1.422699E-01,6.509787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.497304E+02,1.324957E-01,1.526260E+03,2.412741E+03,8.658492E-02,3.925228E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.432421E+03,2.162792E-01,2.493892E+03,3.959110E+03,1.324524E-01,6.224777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.497304E+02,1.475600E-01,1.694466E+03,2.597512E+03,8.750220E-02,3.951857E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:15:00,7.598810E-02,1.890511E+03,2.670954E-01,3.085581E+03,4.769508E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433130E+03,2.180624E-01,2.513093E+03,3.980510E+03,1.422699E-01,6.509788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.501511E+02,1.323851E-01,1.524605E+03,2.410952E+03,8.658493E-02,3.925228E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433130E+03,2.161086E-01,2.491278E+03,3.956292E+03,1.324524E-01,6.224777E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.501511E+02,1.473783E-01,1.692017E+03,2.594873E+03,8.750221E-02,3.951858E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:16:00,7.598810E-02,1.891446E+03,2.670161E-01,3.083760E+03,4.767615E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433839E+03,2.178903E-01,2.510463E+03,3.977676E+03,1.422700E-01,6.509788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.505717E+02,1.322748E-01,1.522953E+03,2.409167E+03,8.658494E-02,3.925228E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.433839E+03,2.159386E-01,2.488670E+03,3.953481E+03,1.324525E-01,6.224778E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.505717E+02,1.471976E-01,1.689578E+03,2.592243E+03,8.750222E-02,3.951858E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:17:00,7.598810E-02,1.892382E+03,2.669372E-01,3.081944E+03,4.765726E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.434548E+03,2.177187E-01,2.507838E+03,3.974847E+03,1.422700E-01,6.509789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.509923E+02,1.321649E-01,1.521305E+03,2.407385E+03,8.658495E-02,3.925229E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.434548E+03,2.157691E-01,2.486069E+03,3.950678E+03,1.324525E-01,6.224779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.509923E+02,1.470176E-01,1.687149E+03,2.589624E+03,8.750223E-02,3.951858E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:18:00,7.598810E-02,1.893317E+03,2.668585E-01,3.080131E+03,4.763842E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435257E+03,2.175477E-01,2.505219E+03,3.972025E+03,1.422700E-01,6.509789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.514130E+02,1.320553E-01,1.519660E+03,2.405608E+03,8.658496E-02,3.925229E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435257E+03,2.156003E-01,2.483475E+03,3.947881E+03,1.324525E-01,6.224779E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.514130E+02,1.468386E-01,1.684729E+03,2.587015E+03,8.750224E-02,3.951858E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:19:00,7.598810E-02,1.894253E+03,2.667803E-01,3.078321E+03,4.761960E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435966E+03,2.173771E-01,2.502606E+03,3.969209E+03,1.422700E-01,6.509790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.518336E+02,1.319460E-01,1.518019E+03,2.403834E+03,8.658497E-02,3.925229E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.435966E+03,2.154320E-01,2.480887E+03,3.945091E+03,1.324525E-01,6.224780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.518336E+02,1.466603E-01,1.682318E+03,2.584416E+03,8.750225E-02,3.951859E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:20:00,7.598810E-02,1.895188E+03,2.667023E-01,3.076516E+03,4.760083E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.436675E+03,2.172071E-01,2.499998E+03,3.966398E+03,1.422700E-01,6.509790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.522542E+02,1.318370E-01,1.516381E+03,2.402064E+03,8.658498E-02,3.925230E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.436675E+03,2.152643E-01,2.478305E+03,3.942308E+03,1.324525E-01,6.224780E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.522542E+02,1.464830E-01,1.679917E+03,2.581827E+03,8.750226E-02,3.951859E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:21:00,7.598810E-02,1.896123E+03,2.666247E-01,3.074714E+03,4.758209E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.437384E+03,2.170375E-01,2.497395E+03,3.963593E+03,1.422700E-01,6.509791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.526749E+02,1.317283E-01,1.514747E+03,2.400297E+03,8.658499E-02,3.925230E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.437384E+03,2.150972E-01,2.475730E+03,3.939531E+03,1.324526E-01,6.224781E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.526749E+02,1.463064E-01,1.677525E+03,2.579248E+03,8.750227E-02,3.951859E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:22:00,7.598810E-02,1.897059E+03,2.665474E-01,3.072915E+03,4.756339E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438093E+03,2.168684E-01,2.494798E+03,3.960794E+03,1.422701E-01,6.509791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.530955E+02,1.316199E-01,1.513116E+03,2.398534E+03,8.658500E-02,3.925230E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438093E+03,2.149306E-01,2.473161E+03,3.936761E+03,1.324526E-01,6.224781E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.530955E+02,1.461307E-01,1.675142E+03,2.576678E+03,8.750228E-02,3.951860E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:23:00,7.598810E-02,1.897994E+03,2.664705E-01,3.071120E+03,4.754475E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438802E+03,2.166998E-01,2.492207E+03,3.958001E+03,1.422701E-01,6.509792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.535161E+02,1.315118E-01,1.511489E+03,2.396775E+03,8.658501E-02,3.925231E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.438802E+03,2.147646E-01,2.470598E+03,3.933998E+03,1.324526E-01,6.224782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.535161E+02,1.459557E-01,1.672768E+03,2.574119E+03,8.750229E-02,3.951860E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:24:00,7.598810E-02,1.898929E+03,2.663938E-01,3.069329E+03,4.752612E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.439512E+03,2.165317E-01,2.489621E+03,3.955213E+03,1.422701E-01,6.509792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.539368E+02,1.314040E-01,1.509865E+03,2.395019E+03,8.658502E-02,3.925231E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.439512E+03,2.145991E-01,2.468042E+03,3.931241E+03,1.324526E-01,6.224782E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.539368E+02,1.457816E-01,1.670403E+03,2.571568E+03,8.750230E-02,3.951860E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:25:00,7.598810E-02,1.899865E+03,2.663175E-01,3.067541E+03,4.750754E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440221E+03,2.163641E-01,2.487040E+03,3.952431E+03,1.422701E-01,6.509792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.543574E+02,1.312966E-01,1.508244E+03,2.393267E+03,8.658503E-02,3.925231E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440221E+03,2.144342E-01,2.465491E+03,3.928491E+03,1.324526E-01,6.224783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.543574E+02,1.456083E-01,1.668047E+03,2.569027E+03,8.750230E-02,3.951860E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:26:00,7.598810E-02,1.900800E+03,2.662415E-01,3.065757E+03,4.748899E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440930E+03,2.161970E-01,2.484465E+03,3.949654E+03,1.422701E-01,6.509793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.547780E+02,1.311894E-01,1.506627E+03,2.391518E+03,8.658504E-02,3.925231E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.440930E+03,2.142699E-01,2.462947E+03,3.925747E+03,1.324527E-01,6.224783E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.547780E+02,1.454357E-01,1.665700E+03,2.566495E+03,8.750231E-02,3.951861E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:27:00,7.598810E-02,1.901736E+03,2.661658E-01,3.063976E+03,4.747048E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.441639E+03,2.160303E-01,2.481895E+03,3.946883E+03,1.422701E-01,6.509793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.551987E+02,1.310825E-01,1.505013E+03,2.389773E+03,8.658505E-02,3.925232E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.441639E+03,2.141061E-01,2.460409E+03,3.923010E+03,1.324527E-01,6.224784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.551987E+02,1.452640E-01,1.663361E+03,2.563973E+03,8.750232E-02,3.951861E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:28:00,7.598810E-02,1.902671E+03,2.660904E-01,3.062199E+03,4.745200E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.442348E+03,2.158641E-01,2.479330E+03,3.944117E+03,1.422702E-01,6.509794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.556193E+02,1.309760E-01,1.503402E+03,2.388031E+03,8.658505E-02,3.925232E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.442348E+03,2.139428E-01,2.457877E+03,3.920278E+03,1.324527E-01,6.224784E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.556193E+02,1.450930E-01,1.661031E+03,2.561460E+03,8.750233E-02,3.951861E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:29:00,7.598810E-02,1.903606E+03,2.660153E-01,3.060425E+03,4.743357E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443057E+03,2.156984E-01,2.476770E+03,3.941358E+03,1.422702E-01,6.509794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.560399E+02,1.308697E-01,1.501795E+03,2.386293E+03,8.658506E-02,3.925232E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443057E+03,2.137801E-01,2.455351E+03,3.917555E+03,1.324527E-01,6.224785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.560399E+02,1.449228E-01,1.658710E+03,2.558956E+03,8.750234E-02,3.951861E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:30:00,7.598810E-02,1.904542E+03,2.659405E-01,3.058655E+03,4.741516E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443766E+03,2.155331E-01,2.474216E+03,3.938603E+03,1.422702E-01,6.509795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.564606E+02,1.307637E-01,1.500191E+03,2.384558E+03,8.658507E-02,3.925232E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.443766E+03,2.136179E-01,2.452830E+03,3.914836E+03,1.324527E-01,6.224785E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.564606E+02,1.447533E-01,1.656397E+03,2.556461E+03,8.750235E-02,3.951862E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:31:00,7.598810E-02,1.905477E+03,2.658660E-01,3.056887E+03,4.739679E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.444475E+03,2.153683E-01,2.471666E+03,3.935854E+03,1.422702E-01,6.509795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.568812E+02,1.306580E-01,1.498590E+03,2.382826E+03,8.658508E-02,3.925233E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.444475E+03,2.134562E-01,2.450316E+03,3.912124E+03,1.324527E-01,6.224786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.568812E+02,1.445846E-01,1.654093E+03,2.553975E+03,8.750236E-02,3.951862E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:32:00,7.598810E-02,1.906412E+03,2.657918E-01,3.055123E+03,4.737845E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445184E+03,2.152039E-01,2.469122E+03,3.933110E+03,1.422702E-01,6.509795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.573018E+02,1.305526E-01,1.496993E+03,2.381098E+03,8.658509E-02,3.925233E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445184E+03,2.132951E-01,2.447808E+03,3.909418E+03,1.324528E-01,6.224786E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.573018E+02,1.444167E-01,1.651797E+03,2.551498E+03,8.750236E-02,3.951862E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:33:00,7.598810E-02,1.907348E+03,2.657178E-01,3.053363E+03,4.736015E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445893E+03,2.150400E-01,2.466583E+03,3.930371E+03,1.422702E-01,6.509796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.577224E+02,1.304475E-01,1.495399E+03,2.379374E+03,8.658510E-02,3.925233E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.445893E+03,2.131344E-01,2.445305E+03,3.906718E+03,1.324528E-01,6.224787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.577224E+02,1.442494E-01,1.649509E+03,2.549029E+03,8.750237E-02,3.951862E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:34:00,7.598810E-02,1.908283E+03,2.656442E-01,3.051605E+03,4.734189E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.446602E+03,2.148766E-01,2.464049E+03,3.927638E+03,1.422702E-01,6.509796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.581431E+02,1.303427E-01,1.493807E+03,2.377653E+03,8.658511E-02,3.925233E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.446602E+03,2.129743E-01,2.442808E+03,3.904025E+03,1.324528E-01,6.224787E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.581431E+02,1.440829E-01,1.647230E+03,2.546570E+03,8.750238E-02,3.951863E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:35:00,7.598810E-02,1.909219E+03,2.655709E-01,3.049851E+03,4.732366E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.447311E+03,2.147136E-01,2.461519E+03,3.924910E+03,1.422702E-01,6.509797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.585637E+02,1.302381E-01,1.492219E+03,2.375935E+03,8.658511E-02,3.925234E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.447311E+03,2.128147E-01,2.440317E+03,3.901337E+03,1.324528E-01,6.224788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.585637E+02,1.439172E-01,1.644958E+03,2.544118E+03,8.750239E-02,3.951863E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:36:00,7.598810E-02,1.910154E+03,2.654978E-01,3.048100E+03,4.730546E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.448020E+03,2.145510E-01,2.458995E+03,3.922187E+03,1.422703E-01,6.509797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.589843E+02,1.301339E-01,1.490635E+03,2.374220E+03,8.658512E-02,3.925234E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.448020E+03,2.126556E-01,2.437831E+03,3.898656E+03,1.324528E-01,6.224788E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.589843E+02,1.437521E-01,1.642695E+03,2.541676E+03,8.750240E-02,3.951863E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:37:00,7.598810E-02,1.911089E+03,2.654251E-01,3.046352E+03,4.728729E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.448729E+03,2.143889E-01,2.456476E+03,3.919469E+03,1.422703E-01,6.509797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.594050E+02,1.300299E-01,1.489053E+03,2.372508E+03,8.658513E-02,3.925234E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.448729E+03,2.124970E-01,2.435352E+03,3.895980E+03,1.324528E-01,6.224789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.594050E+02,1.435878E-01,1.640439E+03,2.539241E+03,8.750240E-02,3.951863E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:38:00,7.598810E-02,1.912025E+03,2.653526E-01,3.044607E+03,4.726916E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.449439E+03,2.142272E-01,2.453961E+03,3.916756E+03,1.422703E-01,6.509798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.598256E+02,1.299262E-01,1.487474E+03,2.370800E+03,8.658514E-02,3.925234E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.449439E+03,2.123389E-01,2.432877E+03,3.893310E+03,1.324528E-01,6.224789E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.598256E+02,1.434242E-01,1.638192E+03,2.536815E+03,8.750241E-02,3.951864E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:39:00,7.598810E-02,1.912960E+03,2.652804E-01,3.042866E+03,4.725105E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450148E+03,2.140659E-01,2.451451E+03,3.914048E+03,1.422703E-01,6.509798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.602462E+02,1.298228E-01,1.485899E+03,2.369095E+03,8.658514E-02,3.925234E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450148E+03,2.121813E-01,2.430408E+03,3.890646E+03,1.324529E-01,6.224790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.602462E+02,1.432613E-01,1.635952E+03,2.534398E+03,8.750242E-02,3.951864E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:40:00,7.598810E-02,1.913896E+03,2.652084E-01,3.041127E+03,4.723299E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450857E+03,2.139051E-01,2.448947E+03,3.911346E+03,1.422703E-01,6.509798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.606669E+02,1.297196E-01,1.484326E+03,2.367394E+03,8.658515E-02,3.925235E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.450857E+03,2.120242E-01,2.427945E+03,3.887989E+03,1.324529E-01,6.224790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.606669E+02,1.430990E-01,1.633720E+03,2.531989E+03,8.750243E-02,3.951864E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:41:00,7.598810E-02,1.914831E+03,2.651367E-01,3.039391E+03,4.721495E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.451566E+03,2.137447E-01,2.446446E+03,3.908649E+03,1.422703E-01,6.509799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.610875E+02,1.296167E-01,1.482757E+03,2.365695E+03,8.658516E-02,3.925235E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.451566E+03,2.118676E-01,2.425487E+03,3.885337E+03,1.324529E-01,6.224790E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.610875E+02,1.429375E-01,1.631495E+03,2.529588E+03,8.750243E-02,3.951864E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:42:00,7.598810E-02,1.915766E+03,2.650653E-01,3.037659E+03,4.719695E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452275E+03,2.135847E-01,2.443951E+03,3.905956E+03,1.422703E-01,6.509799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.615081E+02,1.295141E-01,1.481191E+03,2.364000E+03,8.658517E-02,3.925235E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452275E+03,2.117115E-01,2.423035E+03,3.882690E+03,1.324529E-01,6.224791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.615081E+02,1.427766E-01,1.629279E+03,2.527194E+03,8.750244E-02,3.951864E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:43:00,7.598810E-02,1.916702E+03,2.649942E-01,3.035929E+03,4.717897E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452984E+03,2.134251E-01,2.441460E+03,3.903268E+03,1.422703E-01,6.509799E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.619288E+02,1.294118E-01,1.479627E+03,2.362308E+03,8.658517E-02,3.925235E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.452984E+03,2.115559E-01,2.420588E+03,3.880050E+03,1.324529E-01,6.224791E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.619288E+02,1.426165E-01,1.627069E+03,2.524809E+03,8.750245E-02,3.951865E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:44:00,7.598810E-02,1.917637E+03,2.649233E-01,3.034202E+03,4.716102E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.453693E+03,2.132660E-01,2.438974E+03,3.900585E+03,1.422704E-01,6.509800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.623494E+02,1.293097E-01,1.478067E+03,2.360619E+03,8.658518E-02,3.925236E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.453693E+03,2.114007E-01,2.418147E+03,3.877415E+03,1.324529E-01,6.224792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.623494E+02,1.424570E-01,1.624868E+03,2.522432E+03,8.750246E-02,3.951865E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:45:00,7.598810E-02,1.918572E+03,2.648527E-01,3.032478E+03,4.714312E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.454402E+03,2.131073E-01,2.436493E+03,3.897908E+03,1.422704E-01,6.509800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.627700E+02,1.292079E-01,1.476510E+03,2.358934E+03,8.658519E-02,3.925236E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.454402E+03,2.112460E-01,2.415710E+03,3.874786E+03,1.324529E-01,6.224792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.627700E+02,1.422981E-01,1.622673E+03,2.520063E+03,8.750246E-02,3.951865E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:46:00,7.598810E-02,1.919508E+03,2.647824E-01,3.030758E+03,4.712524E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.455111E+03,2.129490E-01,2.434016E+03,3.895235E+03,1.422704E-01,6.509800E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.631907E+02,1.291064E-01,1.474955E+03,2.357251E+03,8.658520E-02,3.925236E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.455111E+03,2.110918E-01,2.413279E+03,3.872162E+03,1.324530E-01,6.224792E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.631907E+02,1.421399E-01,1.620486E+03,2.517702E+03,8.750247E-02,3.951865E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:47:00,7.598810E-02,1.920443E+03,2.647123E-01,3.029039E+03,4.710738E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.455820E+03,2.127910E-01,2.431544E+03,3.892567E+03,1.422704E-01,6.509801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.636113E+02,1.290051E-01,1.473404E+03,2.355571E+03,8.658520E-02,3.925236E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.455820E+03,2.109381E-01,2.410854E+03,3.869544E+03,1.324530E-01,6.224793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.636113E+02,1.419824E-01,1.618306E+03,2.515348E+03,8.750248E-02,3.951865E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:48:00,7.598810E-02,1.921379E+03,2.646424E-01,3.027324E+03,4.708955E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.456529E+03,2.126336E-01,2.429076E+03,3.889903E+03,1.422704E-01,6.509801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.640319E+02,1.289041E-01,1.471855E+03,2.353895E+03,8.658521E-02,3.925236E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.456529E+03,2.107848E-01,2.408433E+03,3.866931E+03,1.324530E-01,6.224793E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.640319E+02,1.418255E-01,1.616134E+03,2.513002E+03,8.750248E-02,3.951866E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:49:00,7.598810E-02,1.922314E+03,2.645729E-01,3.025612E+03,4.707176E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457238E+03,2.124765E-01,2.426613E+03,3.887244E+03,1.422704E-01,6.509801E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.644526E+02,1.288033E-01,1.470310E+03,2.352221E+03,8.658522E-02,3.925237E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457238E+03,2.106320E-01,2.406018E+03,3.864324E+03,1.324530E-01,6.224794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.644526E+02,1.416692E-01,1.613969E+03,2.510663E+03,8.750249E-02,3.951866E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:50:00,7.598810E-02,1.923249E+03,2.645035E-01,3.023902E+03,4.705399E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457947E+03,2.123198E-01,2.424154E+03,3.884590E+03,1.422704E-01,6.509802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.648732E+02,1.287028E-01,1.468767E+03,2.350551E+03,8.658522E-02,3.925237E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.457947E+03,2.104796E-01,2.403608E+03,3.861723E+03,1.324530E-01,6.224794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.648732E+02,1.415136E-01,1.611810E+03,2.508332E+03,8.750250E-02,3.951866E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:51:00,7.598810E-02,1.924185E+03,2.644344E-01,3.022195E+03,4.703627E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.458657E+03,2.121635E-01,2.421700E+03,3.881941E+03,1.422704E-01,6.509802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.652938E+02,1.286026E-01,1.467227E+03,2.348884E+03,8.658523E-02,3.925237E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.458657E+03,2.103278E-01,2.401203E+03,3.859127E+03,1.324530E-01,6.224794E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.652938E+02,1.413586E-01,1.609659E+03,2.506009E+03,8.750250E-02,3.951866E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:52:00,7.598810E-02,1.925120E+03,2.643656E-01,3.020491E+03,4.701856E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.459366E+03,2.120076E-01,2.419250E+03,3.879296E+03,1.422704E-01,6.509802E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.657145E+02,1.285026E-01,1.465690E+03,2.347219E+03,8.658524E-02,3.925237E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.459366E+03,2.101763E-01,2.398803E+03,3.856536E+03,1.324530E-01,6.224795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.657145E+02,1.412042E-01,1.607515E+03,2.503693E+03,8.750251E-02,3.951866E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:53:00,7.598810E-02,1.926055E+03,2.642970E-01,3.018790E+03,4.700087E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.460075E+03,2.118521E-01,2.416805E+03,3.876656E+03,1.422705E-01,6.509803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.661351E+02,1.284029E-01,1.464156E+03,2.345558E+03,8.658524E-02,3.925237E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.460075E+03,2.100253E-01,2.396408E+03,3.853951E+03,1.324531E-01,6.224795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.661351E+02,1.410505E-01,1.605377E+03,2.501384E+03,8.750252E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:54:00,7.598810E-02,1.926991E+03,2.642286E-01,3.017091E+03,4.698322E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.460784E+03,2.116970E-01,2.414364E+03,3.874020E+03,1.422705E-01,6.509803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.665557E+02,1.283034E-01,1.462625E+03,2.343900E+03,8.658525E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.460784E+03,2.098748E-01,2.394018E+03,3.851371E+03,1.324531E-01,6.224795E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.665557E+02,1.408974E-01,1.603247E+03,2.499083E+03,8.750252E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:55:00,7.598810E-02,1.927926E+03,2.641605E-01,3.015395E+03,4.696560E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.461493E+03,2.115422E-01,2.411927E+03,3.871389E+03,1.422705E-01,6.509803E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.669764E+02,1.282042E-01,1.461096E+03,2.342244E+03,8.658526E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.461493E+03,2.097247E-01,2.391633E+03,3.848796E+03,1.324531E-01,6.224796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.669764E+02,1.407448E-01,1.601123E+03,2.496788E+03,8.750253E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:56:00,7.598810E-02,1.928862E+03,2.640926E-01,3.013701E+03,4.694801E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462202E+03,2.113879E-01,2.409495E+03,3.868764E+03,1.422705E-01,6.509804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.673970E+02,1.281053E-01,1.459571E+03,2.340592E+03,8.658526E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462202E+03,2.095751E-01,2.389253E+03,3.846227E+03,1.324531E-01,6.224796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.673970E+02,1.405929E-01,1.599006E+03,2.494502E+03,8.750253E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:57:00,7.598810E-02,1.929797E+03,2.640249E-01,3.012011E+03,4.693044E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462911E+03,2.112339E-01,2.407067E+03,3.866142E+03,1.422705E-01,6.509804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.678176E+02,1.280065E-01,1.458048E+03,2.338943E+03,8.658527E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.462911E+03,2.094259E-01,2.386878E+03,3.843663E+03,1.324531E-01,6.224796E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.678176E+02,1.404416E-01,1.596896E+03,2.492221E+03,8.750254E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:58:00,7.598810E-02,1.930732E+03,2.639575E-01,3.010322E+03,4.691289E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.463620E+03,2.110804E-01,2.404643E+03,3.863524E+03,1.422705E-01,6.509804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.682383E+02,1.279081E-01,1.456528E+03,2.337296E+03,8.658527E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.463620E+03,2.092771E-01,2.384508E+03,3.841103E+03,1.324531E-01,6.224797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.682383E+02,1.402908E-01,1.594792E+03,2.489948E+03,8.750255E-02,3.951867E+03,3.417137E-02,0.000000E+00,0.000000E+00
23:59:00,7.598810E-02,1.931668E+03,2.638903E-01,3.008637E+03,4.689538E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.464329E+03,2.109272E-01,2.402223E+03,3.860911E+03,1.422705E-01,6.509804E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.686589E+02,1.278099E-01,1.455010E+03,2.335652E+03,8.658528E-02,3.925238E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.464329E+03,2.091288E-01,2.382143E+03,3.838549E+03,1.324531E-01,6.224797E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.686589E+02,1.401407E-01,1.592695E+03,2.487682E+03,8.750255E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
24:00:00,7.598810E-02,1.932603E+03,2.638233E-01,3.006953E+03,4.687789E+03,7.598810E-02,5.345010E+03,7.598810E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.465038E+03,2.107744E-01,2.399808E+03,3.858302E+03,1.422705E-01,6.509805E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.690795E+02,1.277119E-01,1.453496E+03,2.334012E+03,8.658529E-02,3.925239E+03,3.417137E-02,0.000000E+00,0.000000E+00,5.760390E-02,1.465038E+03,2.089809E-01,2.379783E+03,3.836001E+03,1.324531E-01,6.224798E+03,5.760390E-02,0.000000E+00,0.000000E+00,3.417137E-02,8.690795E+02,1.399911E-01,1.590604E+03,2.485423E+03,8.750256E-02,3.951868E+03,3.417137E-02,0.000000E+00,0.000000E+00
Coinc Peak   ,7.598810E-02,3.177160E-01,5.345010E+03,4.251772E+03,1.422719E-01,3.779449E-01,6.509844E+03,4.755163E+03,8.658619E-02,3.281940E-01,3.925265E+03,3.806269E+03,1.324546E-01,3.146329E-01,6.224840E+03,4.050943E+03,8.750345E-02,3.684810E-01,3.951894E+03,4.383081E+03
NonCoinc Peak,7.598810E-02,3.177160E-01,5.345010E+03,4.251772E+03,1.422719E-01,3.779449E-01,6.509844E+03,4.755163E+03,8.658619E-02,3.281940E-01,3.925265E+03,3.806269E+03,1.324546E-01,3.146329E-01,6.224840E+03,4.050943E+03,8.750345E-02,3.684810E-01,3.951894E+03,4.383081E+03
